time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131220,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.9990000128746032,0.6107233762741089,0.4819272756576538,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.8144216537475586,0.2872830033302307,0.2733468115329742,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.8004923462867737,0.2721394002437591,0.1917360126972198,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7416967153549194,0.2158733755350113,0.206456109881401,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.7384365797042847,0.212548553943634,0.9656104445457458,286.12823486328125,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.12921142578125,1.0,0.485404908657074,1.0,1.0,0.0,1.0,-2.543957233428955,2.543951988220215,5.21180027135415e-06,1.9692027568817136,1.0,1.0,0.0,111.87932586669922,121.0,27505.890625,0.0,1425.174072265625,1.0,283.1499938964844,285.0964660644531,291.0701904296875,292.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,25714.513671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655551433563232,1.0,0.0,0.0,3.377638101577759,3.377657890319824,7.61236435664614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.31884765625,0.0,1179.5235595703125,1895.4371337890625,0.0,2161.470947265625,0.834903359413147,1.0,0.0,3.0,1.0,0.0
12131280,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.9990000128746032,0.6107233762741089,0.4819272756576538,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.8144216537475586,0.2872830033302307,0.2733468115329742,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.8004923462867737,0.2721394002437591,0.1917360126972198,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7416967153549194,0.2158733755350113,0.206456109881401,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.7384365797042847,0.212548553943634,0.9656104445457458,286.12823486328125,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.12921142578125,1.0,0.485404908657074,1.0,1.0,0.0,1.0,-2.543957233428955,2.543951988220215,5.21180027135415e-06,1.9692027568817136,1.0,1.0,0.0,111.87932586669922,121.0,27505.890625,0.0,1425.174072265625,1.0,283.1499938964844,285.0964660644531,291.0701904296875,292.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,25714.513671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655551433563232,1.0,0.0,0.0,3.377638101577759,3.377657890319824,7.61236435664614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.31884765625,0.0,1179.5235595703125,1895.4371337890625,0.0,2161.470947265625,0.834903359413147,1.0,0.0,3.0,1.0,0.0
12131340,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9990000128746032,0.6138349771499634,0.4863162934780121,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.8153284788131714,0.2909059524536133,0.2767984569072723,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.7995139956474304,0.2736101448535919,0.1927932798862457,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.7415567636489868,0.2176820188760757,0.2082108110189438,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.7372587323188782,0.2133411169052124,0.9694090485572816,286.1407165527344,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.14178466796875,1.0,0.4889686405658722,1.0,1.0,0.0,1.0,-2.561319589614868,2.561314105987549,5.283161954139359e-06,1.982635736465454,1.0,1.0,0.0,113.72877502441406,124.0,28025.984375,0.0,1455.9814453125,1.0,283.1499938964844,285.087646484375,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26933.869140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729833722114563,1.0,0.0,0.0,3.4567928314208984,3.456813335418701,7.973334845701174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.841796875,0.0,1264.408447265625,1895.4371337890625,0.0,2227.376953125,0.8543078303337097,1.0,0.0,3.0,1.0,0.0
12131400,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9990000128746032,0.6138349771499634,0.4863162934780121,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.8153284788131714,0.2909059524536133,0.2767984569072723,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.7995139956474304,0.2736101448535919,0.1927932798862457,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.7415567636489868,0.2176820188760757,0.2082108110189438,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.7372587323188782,0.2133411169052124,0.9694090485572816,286.1407165527344,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.14178466796875,1.0,0.4889686405658722,1.0,1.0,0.0,1.0,-2.561319589614868,2.561314105987549,5.283161954139359e-06,1.982635736465454,1.0,1.0,0.0,113.72877502441406,124.0,28025.984375,0.0,1455.9814453125,1.0,283.1499938964844,285.087646484375,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26933.869140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729833722114563,1.0,0.0,0.0,3.4567928314208984,3.456813335418701,7.973334845701174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.841796875,0.0,1264.408447265625,1895.4371337890625,0.0,2227.376953125,0.8543078303337097,1.0,0.0,3.0,1.0,0.0
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.9990000128746032,0.6164674758911133,0.4917145371437073,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8157210350036621,0.2945610880851745,0.2802942097187042,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.7980080842971802,0.2750870287418365,0.1938648819923401,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544494628906,0.7409546375274658,0.2194877415895462,0.2099761962890625,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544494628906,0.7356222867965698,0.2141089886426925,0.9731644988059998,286.1548156738281,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559143066406,1.0,0.492917388677597,1.0,1.0,0.0,1.0,-2.5799264907836914,2.579921007156372,5.36018751517986e-06,1.997033715248108,1.0,1.0,0.0,115.93050384521484,127.0,28542.556640625,0.0,1490.380859375,1.0,283.1499938964844,285.0812072753906,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.779296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806315422058105,1.0,0.0,0.0,3.5320751667022705,3.5320966243743896,8.324403779624845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9091796875,0.0,1348.8299560546875,1895.4371337890625,0.0,2295.8125,0.8727757334709167,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.9990000128746032,0.6164674758911133,0.4917145371437073,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8157210350036621,0.2945610880851745,0.2802942097187042,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.7980080842971802,0.2750870287418365,0.1938648819923401,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544494628906,0.7409546375274658,0.2194877415895462,0.2099761962890625,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544494628906,0.7356222867965698,0.2141089886426925,0.9731644988059998,286.1548156738281,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559143066406,1.0,0.492917388677597,1.0,1.0,0.0,1.0,-2.5799264907836914,2.579921007156372,5.36018751517986e-06,1.997033715248108,1.0,1.0,0.0,115.93050384521484,127.0,28542.556640625,0.0,1490.380859375,1.0,283.1499938964844,285.0812072753906,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.779296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806315422058105,1.0,0.0,0.0,3.5320751667022705,3.5320966243743896,8.324403779624845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9091796875,0.0,1348.8299560546875,1895.4371337890625,0.0,2295.8125,0.8727757334709167,1.0,0.0,3.0,1.0,0.0
12131580,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.9990000128746032,0.6186631321907043,0.497823566198349,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.8157633543014526,0.2982398569583893,0.2838228344917297,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.7961484789848328,0.2765630185604095,0.1949436068534851,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7400371432304382,0.2212844341993332,0.2117432653903961,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.7336723804473877,0.2148454487323761,0.9768280982971193,286.1695251464844,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.1706237792969,1.0,0.4971258640289306,1.0,1.0,0.0,1.0,-2.599327802658081,2.5993223190307617,5.441100711323088e-06,2.01204800605774,1.0,1.0,0.0,118.3914031982422,130.0,29051.013671875,0.0,1527.457763671875,1.0,283.1499938964844,285.0761413574219,291.1905212402344,293.0718078613281,293.1499938964844,293.1499938964844,283.1499938964844,29282.3046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884010672569275,1.0,0.0,0.0,3.604346990585327,3.604369401931762,8.668550890433835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.98583984375,0.0,1433.3338623046875,1895.4371337890625,0.0,2365.88623046875,0.8905142545700073,1.0,0.0,3.0,1.0,0.0
12131640,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.9990000128746032,0.6186631321907043,0.497823566198349,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.8157633543014526,0.2982398569583893,0.2838228344917297,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.7961484789848328,0.2765630185604095,0.1949436068534851,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7400371432304382,0.2212844341993332,0.2117432653903961,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.7336723804473877,0.2148454487323761,0.9768280982971193,286.1695251464844,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.1706237792969,1.0,0.4971258640289306,1.0,1.0,0.0,1.0,-2.599327802658081,2.5993223190307617,5.441100711323088e-06,2.01204800605774,1.0,1.0,0.0,118.3914031982422,130.0,29051.013671875,0.0,1527.457763671875,1.0,283.1499938964844,285.0761413574219,291.1905212402344,293.0718078613281,293.1499938964844,293.1499938964844,283.1499938964844,29282.3046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884010672569275,1.0,0.0,0.0,3.604346990585327,3.604369401931762,8.668550890433835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.98583984375,0.0,1433.3338623046875,1895.4371337890625,0.0,2365.88623046875,0.8905142545700073,1.0,0.0,3.0,1.0,0.0
12131700,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748352050781,0.9990000128746032,0.6196064949035645,0.5010706782341003,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.815693736076355,0.3000856041908264,0.2855974733829498,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.795129656791687,0.2772985696792602,0.1954845637083053,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17449951171875,0.7394969463348389,0.2221776992082595,0.2126259207725525,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17449951171875,0.7326162457466125,0.2152004987001419,0.978618860244751,286.1747436523437,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.1755676269531,1.0,0.4992978870868683,1.0,1.0,0.0,1.0,-2.6092240810394287,2.6092185974121094,5.482608230522601e-06,2.019706964492798,1.0,1.0,0.0,119.69608306884766,130.0,29310.83984375,0.0,1546.7825927734375,1.0,283.1499938964844,285.0707397460937,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.380859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792321503162384,1.0,0.0,0.0,3.647482633590698,3.647505760192871,8.877277082319779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.58251953125,0.0,1485.413330078125,1895.4371337890625,0.0,2401.4404296875,0.8982961773872375,1.0,0.0,3.0,1.0,0.0
12131760,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.9990000128746032,0.6204519867897034,0.504423975944519,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.8155727982521057,0.3019349873065948,0.287374883890152,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7940611839294434,0.2780320346355438,0.1960233896970749,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.7389110326766968,0.223067045211792,0.2135047912597656,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.731514036655426,0.2155462503433227,0.9803677797317504,286.1841125488281,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1851806640625,1.0,0.5015023350715637,1.0,1.0,0.0,1.0,-2.6191940307617188,2.6191885471343994,5.524584594240878e-06,2.02742338180542,1.0,1.0,0.0,121.04265594482422,118.0,29547.208984375,0.0,1566.52880859375,1.0,283.1499938964844,285.0718078613281,291.2164001464844,293.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,30427.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961964011192322,1.0,0.0,0.0,3.67417049407959,3.674193859100342,9.007658832160814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.671875,0.0,1518.2579345703125,1895.4371337890625,0.0,2436.70166015625,0.9076586365699768,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.9990000128746032,0.6231554746627808,0.4990582168102264,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8213630318641663,0.3055987358093261,0.2907730340957641,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983055710792542,0.2794476449489593,0.1969740688800811,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7430996894836426,0.224792942404747,0.2150864154100418,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345354557037354,0.2161814421415329,0.9829861521720886,286.1885986328125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.1887512207031,1.0,0.5005456209182739,1.0,1.0,0.0,1.0,-2.623040676116944,2.623034954071045,5.541367499972694e-06,2.0306668281555176,1.0,1.0,0.0,119.59283447265624,121.0,29882.947265625,0.0,1565.3656005859375,1.0,283.1499938964844,285.0592041015625,291.2326965332031,293.1726989746094,293.1499938964844,293.1499938964844,283.1499938964844,31562.638671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037006258964539,1.0,0.0,0.0,3.742058992385864,3.7420830726623535,9.34360684823332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.74267578125,0.0,1603.982421875,1895.4371337890625,0.0,2505.307373046875,0.924332082271576,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.9990000128746032,0.6231554746627808,0.4990582168102264,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8213630318641663,0.3055987358093261,0.2907730340957641,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983055710792542,0.2794476449489593,0.1969740688800811,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7430996894836426,0.224792942404747,0.2150864154100418,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345354557037354,0.2161814421415329,0.9829861521720886,286.1885986328125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.1887512207031,1.0,0.5005456209182739,1.0,1.0,0.0,1.0,-2.623040676116944,2.623034954071045,5.541367499972694e-06,2.0306668281555176,1.0,1.0,0.0,119.59283447265624,121.0,29882.947265625,0.0,1565.3656005859375,1.0,283.1499938964844,285.0592041015625,291.2326965332031,293.1726989746094,293.1499938964844,293.1499938964844,283.1499938964844,31562.638671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037006258964539,1.0,0.0,0.0,3.742058992385864,3.7420830726623535,9.34360684823332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.74267578125,0.0,1603.982421875,1895.4371337890625,0.0,2505.307373046875,0.924332082271576,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.9990000128746032,0.6253480911254883,0.4972579181194305,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8238474130630493,0.3075047135353088,0.2925437092781067,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7999783158302307,0.2801752686500549,0.1974650174379348,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448374032974243,0.2256846129894256,0.2159053832292556,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.7356759309768677,0.2165195643901825,0.9843674898147584,286.1867370605469,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.18701171875,1.0,0.5008993744850159,1.0,1.0,0.0,1.0,-2.626228094100952,2.626222610473633,5.554574272537138e-06,2.033003330230713,1.0,1.0,0.0,119.16663360595705,121.0,30061.208984375,0.0,1567.88427734375,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.1879577636719,293.1499938964844,293.1499938964844,283.1499938964844,32280.34765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071548342704773,1.0,0.0,0.0,3.784365653991699,3.784390211105346,9.556073337080306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.7998046875,0.0,1659.00244140625,1895.4371337890625,0.0,2537.017333984375,0.9319034218788148,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.9990000128746032,0.6273288726806641,0.4967292547225952,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8255643248558044,0.309269517660141,0.2941954433917999,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.800911009311676,0.280846357345581,0.1979266703128814,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7459264993667603,0.2265073210000991,0.2166746705770492,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904602050781,0.7362383008003235,0.2168401181697845,0.9857512712478638,286.1906433105469,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.385986328125,286.1911926269531,1.0,0.501515805721283,1.0,1.0,0.0,1.0,-2.6307175159454346,2.6307120323181152,5.573534508584999e-06,2.0364556312561035,1.0,1.0,0.0,119.16700744628906,124.0,30220.15234375,0.0,1574.1253662109375,1.0,283.1499938964844,285.0467529296875,291.23779296875,293.19921875,293.1499938964844,293.1499938964844,283.1499938964844,32689.376953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101000785827637,1.0,0.0,0.0,3.8082661628723145,3.80829119682312,9.677158914200843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.90087890625,0.0,1690.6343994140625,1895.4371337890625,0.0,2564.11474609375,0.940595805644989,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.630731999874115,0.4996705055236816,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270621299743652,0.3129068315029144,0.2976691722869873,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8006376028060913,0.2821875512599945,0.1989004462957382,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462915182113647,0.2281692177057266,0.2182944267988205,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7355939149856567,0.2174651771783828,0.988787055015564,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1849975585937,1.0,0.5034801959991455,0.7576074600219727,0.7576074600219727,0.4000000059604645,1.0,-2.6451776027679443,1.753577709197998,0.8915998339653015,1.1592967510223389,1.0,1.0,0.0,120.05670166015624,127.0,30451.912109375,0.0,1594.6524658203125,1.0,283.1499938964844,285.0299987792969,291.2383728027344,293.2178649902344,293.1499938964844,293.1499938964844,283.04998779296875,33810.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155398964881897,1.0,0.0,0.0,3.872999906539917,3.873025894165039,1.0008944855144364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.04248046875,0.0,1778.32177734375,1895.4371337890625,0.0,2614.30029296875,0.955500066280365,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.630731999874115,0.4996705055236816,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270621299743652,0.3129068315029144,0.2976691722869873,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8006376028060913,0.2821875512599945,0.1989004462957382,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462915182113647,0.2281692177057266,0.2182944267988205,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7355939149856567,0.2174651771783828,0.988787055015564,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1849975585937,1.0,0.5034801959991455,0.7576074600219727,0.7576074600219727,0.4000000059604645,1.0,-2.6451776027679443,1.753577709197998,0.8915998339653015,1.1592967510223389,1.0,1.0,0.0,120.05670166015624,127.0,30451.912109375,0.0,1594.6524658203125,1.0,283.1499938964844,285.0299987792969,291.2383728027344,293.2178649902344,293.1499938964844,293.1499938964844,283.04998779296875,33810.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155398964881897,1.0,0.0,0.0,3.872999906539917,3.873025894165039,1.0008944855144364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.04248046875,0.0,1778.32177734375,1895.4371337890625,0.0,2614.30029296875,0.955500066280365,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632436990737915,0.5035828351974487,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.8278671503067017,0.3162318468093872,0.30094113945961,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996032238006592,0.283181756734848,0.1997033208608627,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.7460151314735413,0.2295778840780258,0.2197466641664505,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343355417251587,0.2178306728601455,0.991024613380432,286.0941162109375,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0931701660156,1.0,0.5061725974082947,0.5152148604393005,0.5152148604393005,0.800000011920929,1.0,-2.659200429916382,1.0338114500045776,1.6253890991210938,0.4375185370445251,1.0,1.0,0.0,121.51571655273438,130.0,30761.94921875,0.0,1620.06103515625,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239434957504272,1.0,0.0,0.0,3.926449060440064,3.926475524902344,1.0287105851602971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.767578125,0.0,1852.967529296875,1895.4371337890625,0.0,2692.14111328125,0.9665471315383912,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632436990737915,0.5035828351974487,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.8278671503067017,0.3162318468093872,0.30094113945961,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996032238006592,0.283181756734848,0.1997033208608627,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.7460151314735413,0.2295778840780258,0.2197466641664505,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343355417251587,0.2178306728601455,0.991024613380432,286.0941162109375,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0931701660156,1.0,0.5061725974082947,0.5152148604393005,0.5152148604393005,0.800000011920929,1.0,-2.659200429916382,1.0338114500045776,1.6253890991210938,0.4375185370445251,1.0,1.0,0.0,121.51571655273438,130.0,30761.94921875,0.0,1620.06103515625,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239434957504272,1.0,0.0,0.0,3.926449060440064,3.926475524902344,1.0287105851602971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.767578125,0.0,1852.967529296875,1895.4371337890625,0.0,2692.14111328125,0.9665471315383912,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9990000128746032,0.6324247121810913,0.5059627294540405,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.8279141187667847,0.3176195025444031,0.3024185597896576,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.798689067363739,0.2833888828754425,0.1999790072441101,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.7455432415008545,0.2300636321306228,0.2203442603349685,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7333768010139465,0.2177886813879013,0.991503119468689,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.90362548828125,1.0,0.5077370405197144,0.3940185904502868,0.3940185904502868,1.0,1.0,-2.665459156036377,0.7690786123275757,1.8963805437088013,0.1716630458831787,1.0,1.0,0.0,122.40645599365234,130.0,31390.212890625,0.0,1633.968994140625,1.0,282.7935791015625,284.715576171875,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349305391311646,1.0,0.0,0.0,3.9424431324005127,3.942469835281372,1.0371084044891177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.22607421875,0.0,1875.7037353515625,1895.4371337890625,0.0,2794.39013671875,0.9703524112701416,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.9990000128746032,0.6316545009613037,0.509595513343811,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.8270869851112366,0.3187595903873443,0.3036112189292907,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562927246094,0.7968063354492188,0.2833393216133117,0.2000342309474945,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.7442615628242493,0.2303461730480194,0.220720574259758,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.7316243648529053,0.2175292521715164,0.9909036755561828,285.8559875488281,284.95001220703125,297.8186340332031,288.2229309082031,297.4931945800781,297.3570556640625,285.8546142578125,1.0,0.5093039870262146,0.4131320714950561,0.4131320714950561,1.0,1.0,-2.6710596084594727,0.7939566373825073,1.8771030902862549,0.1952375620603561,1.0,1.0,0.0,123.69808197021484,133.0,31485.0,0.0,1647.722900390625,1.0,282.75604248046875,284.661376953125,291.2822570800781,293.3656616210937,293.1499938964844,293.1499938964844,282.45001220703125,35253.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400216698646545,1.0,0.0,0.0,3.954796552658081,3.95482349395752,1.0436181128170574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.6435546875,0.0,1893.3914794921875,1895.4371337890625,0.0,2841.91796875,0.973291277885437,1.0,0.0,3.0,1.0,0.0
12132420,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284050345420837,0.5181621313095093,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.824489951133728,0.3206316828727722,0.3056066930294037,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.7920180559158325,0.2828387022018432,0.1998565047979354,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242980957031,0.7408118844032288,0.2305531203746795,0.2211337387561798,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.7271969318389893,0.2166205197572708,0.9879137277603148,285.6237487792969,284.95001220703125,297.9031677246094,288.2284545898437,297.5104675292969,297.3197937011719,285.6224060058594,1.0,0.5124226808547974,0.4513590633869171,0.4513590633869171,1.0,1.0,-2.6804444789886475,0.8817152976989746,1.7987291812896729,0.2808406949043274,1.0,1.0,0.0,126.65082550048828,121.0,32271.896484375,0.0,1674.294189453125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178466796875,293.1499938964844,293.1499938964844,282.1499938964844,35555.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540056943893433,1.0,0.0,0.0,3.9716908931732178,3.9717180728912354,1.0525533298277878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0556640625,0.0,1917.7601318359373,1895.4371337890625,0.0,2972.802490234375,0.9773100018501282,1.0,0.0,3.0,1.0,0.0
12132480,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284050345420837,0.5181621313095093,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.824489951133728,0.3206316828727722,0.3056066930294037,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.7920180559158325,0.2828387022018432,0.1998565047979354,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242980957031,0.7408118844032288,0.2305531203746795,0.2211337387561798,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.7271969318389893,0.2166205197572708,0.9879137277603148,285.6237487792969,284.95001220703125,297.9031677246094,288.2284545898437,297.5104675292969,297.3197937011719,285.6224060058594,1.0,0.5124226808547974,0.4513590633869171,0.4513590633869171,1.0,1.0,-2.6804444789886475,0.8817152976989746,1.7987291812896729,0.2808406949043274,1.0,1.0,0.0,126.65082550048828,121.0,32271.896484375,0.0,1674.294189453125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178466796875,293.1499938964844,293.1499938964844,282.1499938964844,35555.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540056943893433,1.0,0.0,0.0,3.9716908931732178,3.9717180728912354,1.0525533298277878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0556640625,0.0,1917.7601318359373,1895.4371337890625,0.0,2972.802490234375,0.9773100018501282,1.0,0.0,3.0,1.0,0.0
12132540,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245077848434448,0.5155829191207886,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269544839859009,0.3220601081848144,0.3070200383663177,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925658226013184,0.2819201052188873,0.199262648820877,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418419122695923,0.2303627431392669,0.221012070775032,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7270311713218689,0.2152952700853347,0.98227059841156,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100232362747192,0.4895860254764557,0.4895860254764557,1.0,1.0,-2.671426773071289,0.9527880549430848,1.7186387777328491,0.3541423082351684,1.0,1.0,0.0,125.56807708740234,109.0,32887.6953125,0.0,1656.020263671875,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652104139328003,1.0,0.0,0.0,3.981742858886719,3.981770277023315,1.057887971001037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1328125,0.0,1932.3582763671875,1895.4371337890625,0.0,3077.879150390625,0.9797009229660034,1.0,0.0,3.0,1.0,0.0
12132600,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245077848434448,0.5155829191207886,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269544839859009,0.3220601081848144,0.3070200383663177,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925658226013184,0.2819201052188873,0.199262648820877,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418419122695923,0.2303627431392669,0.221012070775032,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7270311713218689,0.2152952700853347,0.98227059841156,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100232362747192,0.4895860254764557,0.4895860254764557,1.0,1.0,-2.671426773071289,0.9527880549430848,1.7186387777328491,0.3541423082351684,1.0,1.0,0.0,125.56807708740234,109.0,32887.6953125,0.0,1656.020263671875,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652104139328003,1.0,0.0,0.0,3.981742858886719,3.981770277023315,1.057887971001037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1328125,0.0,1932.3582763671875,1895.4371337890625,0.0,3077.879150390625,0.9797009229660034,1.0,0.0,3.0,1.0,0.0
12132660,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9990000128746032,0.6224570274353027,0.5040783286094666,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8335996270179749,0.3231689929962158,0.3079966604709625,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7974984049797058,0.2807178795337677,0.1983697265386581,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7465888261795044,0.2298998236656189,0.2204968035221099,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303760647773743,0.2137027084827423,0.974757730960846,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039361715316772,0.4858028292655945,0.4858028292655945,1.0,1.0,-2.648066282272339,0.93874853849411,1.709317684173584,0.3454632759094238,1.0,1.0,0.0,121.28003692626952,112.0,33386.0625,0.0,1603.4205322265625,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736839890480042,1.0,0.0,0.0,3.987718343734741,3.987745761871338,1.061065518115356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.22412109375,0.0,1941.0709228515625,1895.4371337890625,0.0,3157.365478515625,0.9811221361160278,1.0,0.0,3.0,1.0,0.0
12132720,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9990000128746032,0.6224570274353027,0.5040783286094666,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8335996270179749,0.3231689929962158,0.3079966604709625,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7974984049797058,0.2807178795337677,0.1983697265386581,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7465888261795044,0.2298998236656189,0.2204968035221099,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303760647773743,0.2137027084827423,0.974757730960846,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039361715316772,0.4858028292655945,0.4858028292655945,1.0,1.0,-2.648066282272339,0.93874853849411,1.709317684173584,0.3454632759094238,1.0,1.0,0.0,121.28003692626952,112.0,33386.0625,0.0,1603.4205322265625,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736839890480042,1.0,0.0,0.0,3.987718343734741,3.987745761871338,1.061065518115356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.22412109375,0.0,1941.0709228515625,1895.4371337890625,0.0,3157.365478515625,0.9811221361160278,1.0,0.0,3.0,1.0,0.0
12132780,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215838193893433,0.4985516667366028,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8372366428375244,0.324171632528305,0.3088930547237396,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992367148399353,0.2794474065303802,0.1974439918994903,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7485973834991455,0.2293532490730285,0.2199288159608841,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310696840286255,0.2120391130447387,0.9670455455780028,284.91943359375,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.9176330566406,1.0,0.5006057620048523,0.4820196032524109,0.4820196032524109,1.0,1.0,-2.631425619125366,0.9250309467315674,1.7063945531845093,0.3352789580821991,0.999181866645813,0.999181866645813,0.0,119.05087280273438,115.0,34115.24609375,0.0,1570.194580078125,1.0,281.5558166503906,283.60162353515625,291.2666931152344,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811330199241638,1.0,0.0,0.0,3.99076247215271,3.990789890289306,1.0626861239870775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.26416015625,0.0,1945.7779541015625,1895.4371337890625,0.0,3227.19775390625,0.9818590879440308,1.0,0.0,3.0,1.0,0.0
12132840,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215838193893433,0.4985516667366028,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8372366428375244,0.324171632528305,0.3088930547237396,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992367148399353,0.2794474065303802,0.1974439918994903,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7485973834991455,0.2293532490730285,0.2199288159608841,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310696840286255,0.2120391130447387,0.9670455455780028,284.91943359375,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.9176330566406,1.0,0.5006057620048523,0.4820196032524109,0.4820196032524109,1.0,1.0,-2.631425619125366,0.9250309467315674,1.7063945531845093,0.3352789580821991,0.999181866645813,0.999181866645813,0.0,119.05087280273438,115.0,34115.24609375,0.0,1570.194580078125,1.0,281.5558166503906,283.60162353515625,291.2666931152344,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811330199241638,1.0,0.0,0.0,3.99076247215271,3.990789890289306,1.0626861239870775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.26416015625,0.0,1945.7779541015625,1895.4371337890625,0.0,3227.19775390625,0.9818590879440308,1.0,0.0,3.0,1.0,0.0
12132900,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207278370857239,0.4976904988288879,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8380955457687378,0.3246501088142395,0.3093691766262054,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991090416908264,0.2788024842739105,0.197011187672615,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.7487301230430603,0.2290645688772201,0.2196709364652633,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.7305930256843567,0.2111991941928863,0.9633336067199708,284.7594909667969,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.74884033203125,1.0,0.4996087551116943,0.4801280200481415,0.4801280200481415,1.0,1.0,-2.6256701946258545,0.9191972613334656,1.706472873687744,0.330692321062088,0.996406614780426,0.996406614780426,0.0,118.59545135498048,115.0,34866.1015625,0.0,1560.206298828125,1.0,281.2929077148437,283.39825439453125,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36018.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878443241119385,1.0,0.0,0.0,3.990215301513672,3.990242958068848,1.062394858308835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.82666015625,0.0,1945.7900390625,1895.4371337890625,0.0,3290.0419921875,0.9817626476287842,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.9990000128746032,0.6193731427192688,0.4979473948478699,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382946848869324,0.3250748515129089,0.3097632229328155,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70770263671875,0.7982873320579529,0.2781102657318115,0.1965225636959076,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7482668161392212,0.2287352830171585,0.2193581610918045,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.729557991027832,0.2103257030248642,0.9594060182571412,284.7073669433594,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.7058410644531,1.0,0.4989552795886993,0.4802748262882232,0.4802748262882232,1.0,1.0,-2.620768070220948,0.9172319173812866,1.7035362720489502,0.3297837972640991,0.9941964149475098,0.9941964149475098,0.0,118.5007095336914,118.0,34890.19140625,0.0,1553.02587890625,1.0,281.255859375,283.3493347167969,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36096.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892529010772705,1.0,0.0,0.0,3.987780094146729,3.987807512283325,1.0610984872982954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.30517578125,0.0,1943.230712890625,1895.4371337890625,0.0,3303.22021484375,0.9812793731689452,1.0,0.0,3.0,1.0,0.0
12133020,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.9990000128746032,0.6153236627578735,0.5005627274513245,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.8376079201698303,0.3258854150772095,0.310577929019928,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.7955425977706909,0.2767118811607361,0.1955819576978683,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.7463736534118652,0.2280537337064743,0.2187601029872894,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.7265788316726685,0.2085679769515991,0.9517347812652588,284.507080078125,284.95001220703125,298.2885131835937,288.2549133300781,297.5830078125,297.2044677734375,284.5058898925781,1.0,0.4984924495220184,0.4805684089660644,0.4805684089660644,1.0,1.0,-2.613820075988769,0.9149479269981384,1.698872208595276,0.3289716839790344,0.9866220951080322,0.9866220951080322,0.0,119.03254699707033,106.0,35827.1875,0.0,1545.8541259765625,1.0,280.95587158203125,283.1103210449219,291.2855834960937,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36281.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984650373458862,1.0,0.0,0.0,3.978015899658203,3.9780433177948,1.055908569469466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.416015625,0.0,1931.9378662109373,1895.4371337890625,0.0,3389.27197265625,0.9791789650917052,1.0,0.0,3.0,1.0,0.0
