time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133080,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50689697265625,0.9990000128746032,0.6153236627578735,0.5005627274513245,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.8376079201698303,0.3258854150772095,0.310577929019928,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.7955425977706909,0.2767118811607361,0.1955819576978683,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.7463736534118652,0.2280537337064743,0.2187601029872894,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.7265788316726685,0.2085679769515991,0.9517347812652588,284.507080078125,284.95001220703125,298.2885131835937,288.2549133300781,297.5830078125,297.2044677734375,284.5058898925781,1.0,0.4984924495220184,0.4805684089660644,0.4805684089660644,1.0,1.0,-2.613820075988769,0.9149479269981384,1.698872208595276,0.3289716839790344,0.9866220951080322,0.9866220951080322,0.0,119.03254699707033,106.0,35827.1875,0.0,1545.8541259765625,1.0,280.95587158203125,283.1103210449219,291.2855834960937,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36281.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984650373458862,1.0,0.0,0.0,3.978015899658203,3.9780433177948,1.055908569469466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.416015625,0.0,1931.9378662109373,1895.4371337890625,0.0,3389.27197265625,0.9791789650917052,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33575439453125,0.9990000128746032,0.6124998927116394,0.4972188770771026,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3374938964844,0.8397271037101746,0.3263106644153595,0.3109940886497497,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383178710937,0.7965246438980103,0.2758290767669678,0.1949749290943145,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395080566406,0.747499942779541,0.2276010066270828,0.2183329761028289,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34014892578125,0.7269192337989807,0.2074696123600006,0.9468117356300354,284.3368225097656,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32958984375,1.0,0.4958616197109222,0.4807445704936981,0.4807445704936981,1.0,1.0,-2.60316014289856,0.9109064340591432,1.6922537088394165,0.3274717032909393,0.9801806807518004,0.9801806807518004,0.0,117.685546875,106.0,36688.171875,0.0,1525.3038330078125,1.0,280.6790771484375,282.8997497558594,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36416.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072527289390564,1.0,0.0,0.0,3.968618631362915,3.9686458110809326,1.0509256753721274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.427734375,0.0,1920.7685546875,1895.4371337890625,0.0,3471.090576171875,0.9771140813827516,1.0,0.0,3.0,1.0,0.0
12133200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3028869628906,0.9990000128746032,0.6110443472862244,0.4930924475193023,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033142089844,0.8420913815498352,0.3265697956085205,0.3111729025840759,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30352783203125,0.7981411814689636,0.2752233743667602,0.1945026516914367,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3038330078125,0.7490925788879395,0.2272813469171524,0.2179715186357498,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3039855957031,0.7279252409934998,0.2067171782255172,0.9431713223457336,284.3031616210937,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3011779785156,1.0,0.4934028685092926,0.480862021446228,0.480862021446228,1.0,1.0,-2.5930447578430176,0.906990647315979,1.6860541105270386,0.3258430957794189,0.9763420224189758,0.9763420224189758,0.0,116.13035583496094,109.0,36639.8359375,0.0,1504.725341796875,1.0,280.65594482421875,282.8695068359375,291.294921875,293.6986999511719,293.1499938964844,293.1499938964844,280.3500061035156,36490.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908641278743744,1.0,0.0,0.0,3.9606893062591553,3.960716485977173,1.0467304036865244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.63427734375,0.0,1911.058837890625,1895.4371337890625,0.0,3483.989990234375,0.9753854274749756,1.0,0.0,3.0,1.0,0.0
12133260,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989990234375,0.9990000128746032,0.6076759696006775,0.4900926053524017,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993347167969,0.8441802263259888,0.3271468877792358,0.3117057085037231,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994873046875,0.7982609868049622,0.2736644744873047,0.1934039443731308,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0997009277344,0.7496679425239563,0.2264513820409774,0.2171663343906402,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.099853515625,0.7272313833236694,0.2048157006502151,0.9345405101776124,284.0992126464844,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.09783935546875,1.0,0.4907106757164001,0.4808422923088074,0.4808422923088074,1.0,1.0,-2.577408790588379,0.9006146788597107,1.6767940521240234,0.3227259218692779,0.9633111953735352,0.9633111953735352,0.0,114.71499633789062,112.0,37441.796875,0.0,1477.5562744140625,1.0,280.3560485839844,282.6324462890625,291.29791259765625,293.7509460449219,293.1499938964844,293.1499938964844,280.04998779296875,36732.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182555675506592,1.0,0.0,0.0,3.934470653533936,3.934497594833374,1.0329181350243744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.697265625,0.0,1879.1964111328125,1895.4371337890625,0.0,3573.05126953125,0.969612181186676,1.0,0.0,3.0,1.0,0.0
12133320,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989990234375,0.9990000128746032,0.6076759696006775,0.4900926053524017,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993347167969,0.8441802263259888,0.3271468877792358,0.3117057085037231,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994873046875,0.7982609868049622,0.2736644744873047,0.1934039443731308,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0997009277344,0.7496679425239563,0.2264513820409774,0.2171663343906402,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.099853515625,0.7272313833236694,0.2048157006502151,0.9345405101776124,284.0992126464844,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.09783935546875,1.0,0.4907106757164001,0.4808422923088074,0.4808422923088074,1.0,1.0,-2.577408790588379,0.9006146788597107,1.6767940521240234,0.3227259218692779,0.9633111953735352,0.9633111953735352,0.0,114.71499633789062,112.0,37441.796875,0.0,1477.5562744140625,1.0,280.3560485839844,282.6324462890625,291.29791259765625,293.7509460449219,293.1499938964844,293.1499938964844,280.04998779296875,36732.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182555675506592,1.0,0.0,0.0,3.934470653533936,3.934497594833374,1.0329181350243744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.697265625,0.0,1879.1964111328125,1895.4371337890625,0.0,3573.05126953125,0.969612181186676,1.0,0.0,3.0,1.0,0.0
12133380,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.9990000128746032,0.6029314994812012,0.4913433790206909,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.8439197540283203,0.327629417181015,0.3121978640556335,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.7959935069084167,0.2720416486263275,0.1922969222068786,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045715332031,0.7481679916381836,0.2255652844905853,0.2163593024015426,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7245776057243347,0.2028569430112838,0.9259183406829834,283.9041748046875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.90313720703125,1.0,0.4894338250160217,0.4808225631713867,0.4808225631713867,1.0,1.0,-2.566839694976806,0.8962782025337219,1.6705615520477295,0.3206166923046112,0.947746753692627,0.947746753692627,0.0,114.7161102294922,100.0,38271.94140625,0.0,1463.5443115234375,1.0,280.0562744140625,282.40435791015625,291.3013000488281,293.80450439453125,293.1499938964844,293.1499938964844,279.75,37009.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92742919921875,1.0,0.0,0.0,3.898127317428589,3.898154020309448,1.0139237929251976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.126953125,0.0,1835.2069091796875,1895.4371337890625,0.0,3657.554931640625,0.9615880250930786,1.0,0.0,3.0,1.0,0.0
12133440,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.9990000128746032,0.6029314994812012,0.4913433790206909,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.8439197540283203,0.327629417181015,0.3121978640556335,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.7959935069084167,0.2720416486263275,0.1922969222068786,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045715332031,0.7481679916381836,0.2255652844905853,0.2163593024015426,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7245776057243347,0.2028569430112838,0.9259183406829834,283.9041748046875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.90313720703125,1.0,0.4894338250160217,0.4808225631713867,0.4808225631713867,1.0,1.0,-2.566839694976806,0.8962782025337219,1.6705615520477295,0.3206166923046112,0.947746753692627,0.947746753692627,0.0,114.7161102294922,100.0,38271.94140625,0.0,1463.5443115234375,1.0,280.0562744140625,282.40435791015625,291.3013000488281,293.80450439453125,293.1499938964844,293.1499938964844,279.75,37009.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92742919921875,1.0,0.0,0.0,3.898127317428589,3.898154020309448,1.0139237929251976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.126953125,0.0,1835.2069091796875,1895.4371337890625,0.0,3657.554931640625,0.9615880250930786,1.0,0.0,3.0,1.0,0.0
12133500,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7554626464844,0.9990000128746032,0.6002830266952515,0.488333135843277,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.75787353515625,0.8457456827163696,0.3278384804725647,0.3123992681503296,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591857910156,0.7968499660491943,0.271212488412857,0.1917185485363006,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608337402344,0.7491430640220642,0.2251004427671432,0.2159132063388824,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.761962890625,0.7248513698577881,0.2018480151891708,0.9213672876358032,283.7570495605469,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7464904785156,1.0,0.4869886338710785,0.4808126986026764,0.4808126986026764,1.0,1.0,-2.556779623031616,0.8921414613723755,1.6646382808685305,0.3188461661338806,0.9384204149246216,0.9384204149246216,0.0,113.5087890625,100.0,39056.859375,0.0,1445.023193359375,1.0,279.7952575683594,282.2205505371094,291.329833984375,293.93341064453125,293.1499938964844,293.1499938964844,279.75,37174.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934453308582306,1.0,0.0,0.0,3.875840902328491,3.875867366790772,1.0023633194577997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.43359375,0.0,1808.5740966796875,1895.4371337890625,0.0,3721.891845703125,0.9566399455070496,1.0,0.0,3.0,1.0,0.0
12133560,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7044982910156,0.9990000128746032,0.5981082916259766,0.4829406142234802,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.70489501953125,0.8488216996192932,0.3279848396778106,0.3124736547470093,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7051086425781,0.7989404797554016,0.2703308761119842,0.1910548508167266,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.7512073516845703,0.2245915830135345,0.2153704911470413,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7261225581169128,0.2007960826158523,0.9163649082183838,283.7047424316406,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.15411376953125,283.7029113769531,1.0,0.4836861193180084,0.4808781445026397,0.4808781445026397,1.0,1.0,-2.542934894561768,0.8865976333618164,1.6563372611999512,0.316404640674591,0.9295292496681212,0.9295292496681212,0.0,111.49329376220705,103.0,38961.08984375,0.0,1418.220703125,1.0,279.756591796875,282.17755126953125,291.3045349121094,293.8548583984375,293.1499938964844,293.1499938964844,279.45001220703125,37336.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362571835517884,1.0,0.0,0.0,3.849856376647949,3.8498826026916495,9.88968281490088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.42236328125,0.0,1777.6424560546875,1895.4371337890625,0.0,3738.35791015625,0.9509267807006836,1.0,0.0,3.0,1.0,0.0
12133620,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079650878906,0.9990000128746032,0.59425288438797,0.4792352318763733,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082092285156,0.8511313199996948,0.3282540142536163,0.3127031624317169,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50836181640625,0.7992565631866455,0.2685739398002624,0.1898077428340912,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5085754394531,0.7519547343254089,0.2235779762268066,0.2143796980381012,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086975097656,0.7255167365074158,0.1987242400646209,0.906883955001831,283.5081481933594,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.507080078125,1.0,0.4804574847221374,0.4810090661048889,0.4810090661048889,1.0,1.0,-2.524664640426636,0.8794018030166626,1.6452627182006836,0.3130040764808655,0.9086785316467284,0.9086785316467284,0.0,109.81674194335938,106.0,39668.6171875,0.0,1387.4937744140625,1.0,279.4569396972656,281.9617919921875,291.3060607910156,293.8995666503906,293.1499938964844,293.1499938964844,279.1499938964844,37729.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442428350448608,1.0,0.0,0.0,3.787034034729004,3.787059783935547,9.569554322297336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.6640625,0.0,1704.4642333984375,1895.4371337890625,0.0,3810.9521484375,0.9370746612548828,1.0,0.0,3.0,1.0,0.0
12133680,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079650878906,0.9990000128746032,0.59425288438797,0.4792352318763733,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082092285156,0.8511313199996948,0.3282540142536163,0.3127031624317169,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50836181640625,0.7992565631866455,0.2685739398002624,0.1898077428340912,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5085754394531,0.7519547343254089,0.2235779762268066,0.2143796980381012,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086975097656,0.7255167365074158,0.1987242400646209,0.906883955001831,283.5081481933594,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.507080078125,1.0,0.4804574847221374,0.4810090661048889,0.4810090661048889,1.0,1.0,-2.524664640426636,0.8794018030166626,1.6452627182006836,0.3130040764808655,0.9086785316467284,0.9086785316467284,0.0,109.81674194335938,106.0,39668.6171875,0.0,1387.4937744140625,1.0,279.4569396972656,281.9617919921875,291.3060607910156,293.8995666503906,293.1499938964844,293.1499938964844,279.1499938964844,37729.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442428350448608,1.0,0.0,0.0,3.787034034729004,3.787059783935547,9.569554322297336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.6640625,0.0,1704.4642333984375,1895.4371337890625,0.0,3810.9521484375,0.9370746612548828,1.0,0.0,3.0,1.0,0.0
12133740,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3246765136719,0.9990000128746032,0.5891101956367493,0.4799356460571289,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3247985839844,0.8509279489517212,0.3284716010093689,0.3129284977912903,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3249206542969,0.7970799207687378,0.2667971849441528,0.1885802149772644,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.7505137920379639,0.2225413024425506,0.2134155333042144,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.7228774428367615,0.1966383457183838,0.8976137042045593,283.32476806640625,284.95001220703125,298.6700744628906,288.28533935546875,297.66766357421875,297.1338195800781,283.32427978515625,1.0,0.4787553250789642,0.4811400175094604,0.4811400175094604,1.0,1.0,-2.5120015144348145,0.8744828104972839,1.6375187635421753,0.3107326626777649,0.8854852914810181,0.8854852914810181,0.0,109.58985900878906,94.0,40359.015625,0.0,1370.4283447265625,1.0,279.1574401855469,281.760009765625,291.3088073730469,293.9450378417969,293.1499938964844,293.1499938964844,279.45001220703125,38185.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517104029655457,1.0,0.0,0.0,3.7072324752807617,3.707257509231568,9.17049874260556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.43603515625,0.0,1614.385009765625,1895.4371337890625,0.0,3878.357666015625,0.919519305229187,1.0,0.0,3.0,1.0,0.0
12133800,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3246765136719,0.9990000128746032,0.5891101956367493,0.4799356460571289,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3247985839844,0.8509279489517212,0.3284716010093689,0.3129284977912903,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3249206542969,0.7970799207687378,0.2667971849441528,0.1885802149772644,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.7505137920379639,0.2225413024425506,0.2134155333042144,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.7228774428367615,0.1966383457183838,0.8976137042045593,283.32476806640625,284.95001220703125,298.6700744628906,288.28533935546875,297.66766357421875,297.1338195800781,283.32427978515625,1.0,0.4787553250789642,0.4811400175094604,0.4811400175094604,1.0,1.0,-2.5120015144348145,0.8744828104972839,1.6375187635421753,0.3107326626777649,0.8854852914810181,0.8854852914810181,0.0,109.58985900878906,94.0,40359.015625,0.0,1370.4283447265625,1.0,279.1574401855469,281.760009765625,291.3088073730469,293.9450378417969,293.1499938964844,293.1499938964844,279.45001220703125,38185.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517104029655457,1.0,0.0,0.0,3.7072324752807617,3.707257509231568,9.17049874260556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.43603515625,0.0,1614.385009765625,1895.4371337890625,0.0,3878.357666015625,0.919519305229187,1.0,0.0,3.0,1.0,0.0
12133860,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274963378906,0.9990000128746032,0.5870111584663391,0.4693889915943146,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269470214844,0.8578035235404968,0.3298321962356567,0.3137162625789642,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.8020002245903015,0.2661662101745605,0.1877759844064712,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7552387714385986,0.2223324328660965,0.2128228694200515,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5259094238281,0.725930392742157,0.195323646068573,0.8898890018463135,283.5271301269531,284.95001220703125,298.7252197265625,288.290283203125,297.6879272460937,297.1361389160156,283.5296325683594,1.0,0.4727852642536163,0.4814415276050567,0.4814415276050567,1.0,1.0,-2.489330053329468,0.8657453060150146,1.623584866523743,0.3070717751979828,0.868071436882019,0.868071436882019,0.0,105.87937927246094,97.0,38906.91015625,0.0,1326.21630859375,1.0,279.4422912597656,282.0044250488281,291.2187805175781,293.700439453125,293.1499938964844,293.1499938964844,279.75,38243.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329949021339417,1.0,0.0,0.0,3.622747182846069,3.622771263122559,8.757282330407179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.76611328125,0.0,1519.719970703125,1895.4371337890625,0.0,3708.56201171875,0.900766909122467,1.0,0.0,3.0,1.0,0.0
12133920,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274963378906,0.9990000128746032,0.5870111584663391,0.4693889915943146,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269470214844,0.8578035235404968,0.3298321962356567,0.3137162625789642,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.8020002245903015,0.2661662101745605,0.1877759844064712,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7552387714385986,0.2223324328660965,0.2128228694200515,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5259094238281,0.725930392742157,0.195323646068573,0.8898890018463135,283.5271301269531,284.95001220703125,298.7252197265625,288.290283203125,297.6879272460937,297.1361389160156,283.5296325683594,1.0,0.4727852642536163,0.4814415276050567,0.4814415276050567,1.0,1.0,-2.489330053329468,0.8657453060150146,1.623584866523743,0.3070717751979828,0.868071436882019,0.868071436882019,0.0,105.87937927246094,97.0,38906.91015625,0.0,1326.21630859375,1.0,279.4422912597656,282.0044250488281,291.2187805175781,293.700439453125,293.1499938964844,293.1499938964844,279.75,38243.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329949021339417,1.0,0.0,0.0,3.622747182846069,3.622771263122559,8.757282330407179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.76611328125,0.0,1519.719970703125,1895.4371337890625,0.0,3708.56201171875,0.900766909122467,1.0,0.0,3.0,1.0,0.0
12133980,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75567626953125,0.9990000128746032,0.5895154476165771,0.4608831703662872,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550048828125,0.8648790121078491,0.3323882520198822,0.3157874047756195,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545166015625,0.8072328567504883,0.2667251229286194,0.1879213899374008,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7540283203125,0.7602562308311462,0.2230871766805648,0.2132399976253509,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75360107421875,0.7293535470962524,0.1950625628232956,0.8871864080429077,283.75518798828125,284.95001220703125,298.7779846191406,288.295166015625,297.7159118652344,297.1509704589844,283.7587280273437,1.0,0.4698452949523926,0.4817430377006531,0.4817430377006531,1.0,1.0,-2.47900915145874,0.8620988726615906,1.6169103384017944,0.3053566515445709,0.8538941144943237,0.8538941144943237,0.0,103.1823501586914,100.0,37649.4453125,0.0,1302.083984375,1.0,279.7411804199219,282.27569580078125,291.2057800292969,293.5848999023437,293.1499938964844,293.1499938964844,280.04998779296875,38130.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911486804485321,1.0,0.0,0.0,3.54203462600708,3.542057991027832,8.371414992325299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.63330078125,0.0,1431.8057861328125,1895.4371337890625,0.0,3510.396728515625,0.8827705979347229,1.0,0.0,3.0,1.0,0.0
12134040,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75567626953125,0.9990000128746032,0.5895154476165771,0.4608831703662872,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550048828125,0.8648790121078491,0.3323882520198822,0.3157874047756195,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545166015625,0.8072328567504883,0.2667251229286194,0.1879213899374008,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7540283203125,0.7602562308311462,0.2230871766805648,0.2132399976253509,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75360107421875,0.7293535470962524,0.1950625628232956,0.8871864080429077,283.75518798828125,284.95001220703125,298.7779846191406,288.295166015625,297.7159118652344,297.1509704589844,283.7587280273437,1.0,0.4698452949523926,0.4817430377006531,0.4817430377006531,1.0,1.0,-2.47900915145874,0.8620988726615906,1.6169103384017944,0.3053566515445709,0.8538941144943237,0.8538941144943237,0.0,103.1823501586914,100.0,37649.4453125,0.0,1302.083984375,1.0,279.7411804199219,282.27569580078125,291.2057800292969,293.5848999023437,293.1499938964844,293.1499938964844,280.04998779296875,38130.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911486804485321,1.0,0.0,0.0,3.54203462600708,3.542057991027832,8.371414992325299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.63330078125,0.0,1431.8057861328125,1895.4371337890625,0.0,3510.396728515625,0.8827705979347229,1.0,0.0,3.0,1.0,0.0
12134100,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150695800781,0.9990000128746032,0.5913301706314087,0.4580044448375702,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126281738281,0.8678988814353943,0.3339244425296783,0.317110925912857,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.91082763671875,0.8093199729919434,0.2672447860240936,0.1881986260414123,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.7623717188835144,0.2236876487731933,0.2136999815702438,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073181152344,0.7307726740837097,0.1951927542686462,0.8872248530387878,283.9132995605469,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.92626953125,1.0,0.4691918790340423,0.4818938076496124,0.4818938076496124,1.0,1.0,-2.478068590164185,0.8619927167892456,1.616075873374939,0.3053383827209472,0.8484612703323364,0.8484612703323364,0.0,102.3626708984375,100.0,36740.98828125,0.0,1297.4708251953125,1.0,279.9952392578125,282.4781799316406,291.1878356933594,293.45770263671875,293.1499938964844,293.1499938964844,280.04998779296875,38016.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995012044906616,1.0,0.0,0.0,3.504244327545166,3.504267454147339,8.193738381123694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.2294921875,0.0,1391.4564208984375,1895.4371337890625,0.0,3398.93408203125,0.8743593096733093,1.0,0.0,3.0,1.0,0.0
12134160,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876403808594,0.9990000128746032,0.5934060215950012,0.4557308554649353,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869689941406,0.8707497715950012,0.3356220424175262,0.3186378479003906,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.8112321496009827,0.2679118514060974,0.1886143684387207,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859924316406,0.7643722295761108,0.2244246453046798,0.2143264710903167,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98553466796875,0.7321189045906067,0.1954714208841323,0.8881092071533203,283.9871520996094,284.95001220703125,298.8283386230469,288.3000183105469,297.7450256347656,297.1681213378906,283.99090576171875,1.0,0.4690143764019012,0.482030838727951,0.482030838727951,1.0,1.0,-2.479482412338257,0.8628259897232056,1.6166565418243408,0.3057380616664886,0.8428459763526917,0.8428459763526917,0.0,101.78793334960938,103.0,36588.0625,0.0,1296.7744140625,1.0,280.04052734375,282.5546569824219,291.2230224609375,293.5292663574219,293.1499938964844,293.1499938964844,280.3500061035156,37898.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893145740032196,1.0,0.0,0.0,3.469677209854126,3.4696998596191406,8.032883442865568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.66845703125,0.0,1355.154052734375,1895.4371337890625,0.0,3339.613525390625,0.8665764331817627,1.0,0.0,3.0,1.0,0.0
12134220,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203063964844,0.9990000128746032,0.5976713299751282,0.4533453285694122,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2196350097656,0.8753502368927002,0.3392774164676666,0.3219611048698425,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191162109375,0.8140124082565308,0.269471138715744,0.1896217167377472,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2185974121094,0.767497181892395,0.2261286377906799,0.2158295512199401,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181091308594,0.7340857982635498,0.1962681859731674,0.8911776542663574,284.2198181152344,284.95001220703125,298.8763427734375,288.3048095703125,297.7768249511719,297.19024658203125,284.22369384765625,1.0,0.4698323309421539,0.4823048710823059,0.4823048710823059,1.0,1.0,-2.4873061180114746,0.8665304780006409,1.620775580406189,0.3074846267700195,0.8348968029022217,0.8348968029022217,0.0,101.39094543457033,106.0,35636.7265625,0.0,1304.6947021484375,1.0,280.3397521972656,282.83184814453125,291.2428283691406,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37581.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780555725097656,1.0,0.0,0.0,3.408998966217041,3.409021139144897,7.754379680591228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3251953125,0.0,1292.2569580078125,1895.4371337890625,0.0,3198.355712890625,0.8529251217842102,1.0,0.0,3.0,1.0,0.0
12134280,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203063964844,0.9990000128746032,0.5976713299751282,0.4533453285694122,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2196350097656,0.8753502368927002,0.3392774164676666,0.3219611048698425,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191162109375,0.8140124082565308,0.269471138715744,0.1896217167377472,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2185974121094,0.767497181892395,0.2261286377906799,0.2158295512199401,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181091308594,0.7340857982635498,0.1962681859731674,0.8911776542663574,284.2198181152344,284.95001220703125,298.8763427734375,288.3048095703125,297.7768249511719,297.19024658203125,284.22369384765625,1.0,0.4698323309421539,0.4823048710823059,0.4823048710823059,1.0,1.0,-2.4873061180114746,0.8665304780006409,1.620775580406189,0.3074846267700195,0.8348968029022217,0.8348968029022217,0.0,101.39094543457033,106.0,35636.7265625,0.0,1304.6947021484375,1.0,280.3397521972656,282.83184814453125,291.2428283691406,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37581.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780555725097656,1.0,0.0,0.0,3.408998966217041,3.409021139144897,7.754379680591228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3251953125,0.0,1292.2569580078125,1895.4371337890625,0.0,3198.355712890625,0.8529251217842102,1.0,0.0,3.0,1.0,0.0
12134340,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.9990000128746032,0.600540816783905,0.453124076128006,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41387939453125,0.877732515335083,0.3419476151466369,0.3243951201438904,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4127502441406,0.8152342438697815,0.2706921994686126,0.1904196888208389,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.7690232396125793,0.2274420261383056,0.2170072644948959,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105834960937,0.7349109053611755,0.1969532966613769,0.8939878344535828,284.41424560546875,284.95001220703125,298.9076232910156,288.3080139160156,297.79913330078125,297.20684814453125,284.4222106933594,1.0,0.4711244404315948,0.4824912548065185,0.4824912548065185,1.0,1.0,-2.495711326599121,0.8703114986419678,1.6253999471664429,0.309257298707962,0.8317183256149292,0.8317183256149292,0.0,101.6004409790039,106.0,34794.8984375,0.0,1315.95458984375,1.0,280.6181335449219,283.06744384765625,291.2331237792969,293.4014587402344,293.1499938964844,293.1499938964844,280.6499938964844,37305.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668588995933533,1.0,0.0,0.0,3.3757481575012207,3.375769853591919,7.603847507198225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.18701171875,0.0,1257.9530029296875,1895.4371337890625,0.0,3093.34423828125,0.8453973531723022,1.0,0.0,3.0,1.0,0.0
12134400,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516296386719,0.9990000128746032,0.6018356084823608,0.4532752633094787,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45098876953125,0.8787550926208496,0.3432382345199585,0.3256179094314575,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4504699707031,0.8157300353050232,0.2712967097759247,0.1908470243215561,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.449951171875,0.7696673274040222,0.2280908674001693,0.2176217883825302,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.449462890625,0.7352353930473328,0.1973028481006622,0.8955639004707336,284.4511413574219,284.95001220703125,298.9219665527344,288.3095092773437,297.80963134765625,297.2147827148437,284.4550476074219,1.0,0.4719085693359375,0.4825789332389831,0.4825789332389831,1.0,1.0,-2.500506401062012,0.8724343180656433,1.6280720233917236,0.3102523684501648,0.8300186395645142,0.8300186395645142,0.0,101.79566192626952,109.0,34777.61328125,0.0,1322.730224609375,1.0,280.63916015625,283.1048583984375,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37205.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651440143585205,1.0,0.0,0.0,3.362367391586304,3.362389087677002,7.5436867064127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.5458984375,0.0,1244.3994140625,1895.4371337890625,0.0,3077.2568359375,0.8423378467559814,1.0,0.0,3.0,1.0,0.0
12134460,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.686767578125,0.9990000128746032,0.6057538390159607,0.4549899697303772,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.8812147378921509,0.3474632203578949,0.3295457363128662,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.8166490197181702,0.2733532190322876,0.1922492235898971,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.771079957485199,0.230265662074089,0.2196394652128219,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7357229590415955,0.1985171139240265,0.9008803367614746,284.686279296875,284.95001220703125,298.9652099609375,288.3141174316406,297.8412170410156,297.23944091796875,284.690185546875,1.0,0.4749421775341034,0.482323944568634,0.482323944568634,1.0,1.0,-2.5177786350250244,0.8790963888168335,1.638682246208191,0.3128863871097564,0.8282932043075562,0.8282932043075562,0.0,102.8179931640625,112.0,34129.49609375,0.0,1348.7000732421875,1.0,280.938720703125,283.3800048828125,291.271728515625,293.4216003417969,293.1499938964844,293.1499938964844,281.25,36787.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538970947265625,1.0,0.0,0.0,3.331435203552246,3.331456422805786,7.405528776871506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.51953125,0.0,1212.1710205078125,1895.4371337890625,0.0,2971.78466796875,0.8351767063140869,1.0,0.0,3.0,1.0,0.0
12134520,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.686767578125,0.9990000128746032,0.6057538390159607,0.4549899697303772,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.8812147378921509,0.3474632203578949,0.3295457363128662,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.8166490197181702,0.2733532190322876,0.1922492235898971,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.771079957485199,0.230265662074089,0.2196394652128219,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7357229590415955,0.1985171139240265,0.9008803367614746,284.686279296875,284.95001220703125,298.9652099609375,288.3141174316406,297.8412170410156,297.23944091796875,284.690185546875,1.0,0.4749421775341034,0.482323944568634,0.482323944568634,1.0,1.0,-2.5177786350250244,0.8790963888168335,1.638682246208191,0.3128863871097564,0.8282932043075562,0.8282932043075562,0.0,102.8179931640625,112.0,34129.49609375,0.0,1348.7000732421875,1.0,280.938720703125,283.3800048828125,291.271728515625,293.4216003417969,293.1499938964844,293.1499938964844,281.25,36787.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538970947265625,1.0,0.0,0.0,3.331435203552246,3.331456422805786,7.405528776871506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.51953125,0.0,1212.1710205078125,1895.4371337890625,0.0,2971.78466796875,0.8351767063140869,1.0,0.0,3.0,1.0,0.0
12134580,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9990000128746032,0.6094396114349365,0.4579714238643646,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830442428588867,0.3519384562969208,0.3337287902832031,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8170620203018188,0.2756282091140747,0.1938181072473526,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7719971537590027,0.2326347380876541,0.2218600958585739,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7357831597328186,0.1998973041772842,0.9070236086845398,284.9198608398437,284.95001220703125,299.0061340332031,288.3186340332031,297.8712463378906,297.2628173828125,284.923583984375,1.0,0.4787115156650543,0.4820689558982849,0.4820689558982849,1.0,1.0,-2.538317918777466,0.887057363986969,1.651260495185852,0.3161028325557709,0.8296844363212585,0.8296844363212585,0.0,104.2987289428711,115.0,33567.78515625,0.0,1381.1424560546875,1.0,281.23846435546875,283.6510009765625,291.2855834960937,293.4007873535156,293.1499938964844,293.1499938964844,281.54998779296875,36350.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445603847503662,1.0,0.0,0.0,3.317139148712158,3.317160129547119,7.342106869145937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.01708984375,0.0,1195.7978515625,1895.4371337890625,0.0,2884.350830078125,0.8316574096679688,1.0,0.0,3.0,1.0,0.0
12134640,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9990000128746032,0.6094396114349365,0.4579714238643646,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830442428588867,0.3519384562969208,0.3337287902832031,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8170620203018188,0.2756282091140747,0.1938181072473526,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7719971537590027,0.2326347380876541,0.2218600958585739,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7357831597328186,0.1998973041772842,0.9070236086845398,284.9198608398437,284.95001220703125,299.0061340332031,288.3186340332031,297.8712463378906,297.2628173828125,284.923583984375,1.0,0.4787115156650543,0.4820689558982849,0.4820689558982849,1.0,1.0,-2.538317918777466,0.887057363986969,1.651260495185852,0.3161028325557709,0.8296844363212585,0.8296844363212585,0.0,104.2987289428711,115.0,33567.78515625,0.0,1381.1424560546875,1.0,281.23846435546875,283.6510009765625,291.2855834960937,293.4007873535156,293.1499938964844,293.1499938964844,281.54998779296875,36350.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445603847503662,1.0,0.0,0.0,3.317139148712158,3.317160129547119,7.342106869145937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.01708984375,0.0,1195.7978515625,1895.4371337890625,0.0,2884.350830078125,0.8316574096679688,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9990000128746032,0.6111539006233215,0.4598904550075531,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8837152719497681,0.3542383015155792,0.3358737528324127,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8170694708824158,0.2768170833587646,0.1946358680725097,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7722615599632263,0.2338676750659942,0.223016083240509,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7356494069099426,0.2006301879882812,0.910289227962494,285.07440185546875,284.95001220703125,299.0257263183594,288.32086181640625,297.88525390625,297.2733154296875,285.08709716796875,1.0,0.4808140993118286,0.4819414615631103,0.4819414615631103,1.0,1.0,-2.549494743347168,0.8914055824279785,1.658089280128479,0.3178827166557312,0.8319571018218994,0.8319571018218994,0.0,105.19052124023438,115.0,32997.8359375,0.0,1399.3681640625,1.0,281.48876953125,283.8427429199219,291.26629638671875,293.2994689941406,293.1499938964844,293.1499938964844,281.54998779296875,36121.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381122946739197,1.0,0.0,0.0,3.315866231918335,3.315887212753296,7.336472549468454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.380859375,0.0,1193.0601806640625,1895.4371337890625,0.0,2824.08349609375,0.8312273025512695,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.9990000128746032,0.612898051738739,0.4618809819221496,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8844419717788696,0.3566378057003021,0.3381402492523193,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8171384334564209,0.2780901789665222,0.1955304592847824,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.7725814580917358,0.2351721078157425,0.2242564260959625,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7355673909187317,0.2014258354902267,0.9138997793197632,285.1477966308594,284.95001220703125,299.0448303222656,288.3230285644531,297.89910888671875,297.2841186523437,285.1512145996094,1.0,0.4830594360828399,0.4816671013832092,0.4816671013832092,1.0,1.0,-2.561511754989624,0.895846962928772,1.6656646728515625,0.3195662498474121,0.8340838551521301,0.8340838551521301,0.0,106.13380432128906,118.0,33060.66796875,0.0,1419.0567626953125,1.0,281.5389099121094,283.9134521484375,291.2969665527344,293.38116455078125,293.1499938964844,293.1499938964844,281.8500061035156,35913.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83659827709198,1.0,0.0,0.0,3.319409370422364,3.319430351257324,7.352160196205659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.8984375,0.0,1194.9471435546875,1895.4371337890625,0.0,2809.949951171875,0.8317859172821045,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.9990000128746032,0.6162972450256348,0.4663000106811523,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.8856746554374695,0.3615912795066833,0.342769056558609,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.8171190619468689,0.2807784378528595,0.1973864138126373,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3947448730469,0.7730618715286255,0.2378991842269897,0.226819172501564,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39422607421875,0.7352931499481201,0.2031372934579849,0.9215319156646729,285.39581298828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.3042907714844,285.3992919921875,1.0,0.4878315925598144,0.4811225831508636,0.4811225831508636,1.0,1.0,-2.586860179901123,0.9052265286445618,1.6816335916519165,0.3231431245803833,0.8419263362884521,0.8419263362884521,0.0,108.19905090332033,121.0,32763.83984375,0.0,1461.465087890625,1.0,281.83843994140625,284.1785888671875,291.3083190917969,293.3711853027344,293.1499938964844,293.1499938964844,282.1499938964844,35462.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299129605293274,1.0,0.0,0.0,3.338573455810547,3.338594675064087,7.437298563672812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.80322265625,0.0,1209.8302001953125,1895.4371337890625,0.0,2747.6357421875,0.8356394171714783,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.9990000128746032,0.6162972450256348,0.4663000106811523,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.8856746554374695,0.3615912795066833,0.342769056558609,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.8171190619468689,0.2807784378528595,0.1973864138126373,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3947448730469,0.7730618715286255,0.2378991842269897,0.226819172501564,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39422607421875,0.7352931499481201,0.2031372934579849,0.9215319156646729,285.39581298828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.3042907714844,285.3992919921875,1.0,0.4878315925598144,0.4811225831508636,0.4811225831508636,1.0,1.0,-2.586860179901123,0.9052265286445618,1.6816335916519165,0.3231431245803833,0.8419263362884521,0.8419263362884521,0.0,108.19905090332033,121.0,32763.83984375,0.0,1461.465087890625,1.0,281.83843994140625,284.1785888671875,291.3083190917969,293.3711853027344,293.1499938964844,293.1499938964844,282.1499938964844,35462.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299129605293274,1.0,0.0,0.0,3.338573455810547,3.338594675064087,7.437298563672812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.80322265625,0.0,1209.8302001953125,1895.4371337890625,0.0,2747.6357421875,0.8356394171714783,1.0,0.0,3.0,1.0,0.0
