time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6198608875274658,0.4709166586399078,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.8870221972465515,0.3668596148490906,0.3477041721343994,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.8172416687011719,0.2837325632572174,0.1994351893663406,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.7736783623695374,0.2408560812473297,0.2296057790517807,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.7351747155189514,0.2050665766000747,0.9301710724830629,285.64385986328125,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.3244323730469,285.64697265625,1.0,0.4929942786693573,0.4805766642093658,0.4805766642093658,1.0,1.0,-2.614525556564331,0.9155287146568298,1.698996901512146,0.3271319568157196,0.8531175851821899,0.8531175851821899,0.0,110.41918182373048,124.0,32531.16796875,0.0,1508.454345703125,1.0,282.1388244628906,284.4384155273437,291.3210144042969,293.3691101074219,293.1499938964844,293.1499938964844,282.45001220703125,35026.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249960541725159,1.0,0.0,0.0,3.374312162399292,3.374333620071411,7.597379863000242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.15234375,0.0,1240.8011474609375,1895.4371337890625,0.0,2701.914794921875,0.8431864380836487,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6198608875274658,0.4709166586399078,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.8870221972465515,0.3668596148490906,0.3477041721343994,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.8172416687011719,0.2837325632572174,0.1994351893663406,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.7736783623695374,0.2408560812473297,0.2296057790517807,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.7351747155189514,0.2050665766000747,0.9301710724830629,285.64385986328125,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.3244323730469,285.64697265625,1.0,0.4929942786693573,0.4805766642093658,0.4805766642093658,1.0,1.0,-2.614525556564331,0.9155287146568298,1.698996901512146,0.3271319568157196,0.8531175851821899,0.8531175851821899,0.0,110.41918182373048,124.0,32531.16796875,0.0,1508.454345703125,1.0,282.1388244628906,284.4384155273437,291.3210144042969,293.3691101074219,293.1499938964844,293.1499938964844,282.45001220703125,35026.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249960541725159,1.0,0.0,0.0,3.374312162399292,3.374333620071411,7.597379863000242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.15234375,0.0,1240.8011474609375,1895.4371337890625,0.0,2701.914794921875,0.8431864380836487,1.0,0.0,3.0,1.0,0.0
12135060,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.9990000128746032,0.6235849857330322,0.4756841957569122,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.8884557485580444,0.3723747134208679,0.3528842031955719,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8174747824668884,0.2868919968605041,0.2016360908746719,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.7744062542915344,0.243997037410736,0.2325759381055832,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7351890206336975,0.2071721255779266,0.9396471977233888,285.8861083984375,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3441162109375,285.8888244628906,1.0,0.4984727799892425,0.4797916710376739,0.4797916710376739,1.0,1.0,-2.6440768241882324,0.9261453747749328,1.7179315090179443,0.3310231268405914,0.8675083518028259,0.8675083518028259,0.0,112.77014923095705,127.0,32321.455078125,0.0,1559.54736328125,1.0,282.43927001953125,284.6907958984375,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34629.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212631940841675,1.0,0.0,0.0,3.4249746799468994,3.4249961376190186,7.827228500900674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.94091796875,0.0,1287.3060302734375,1895.4371337890625,0.0,2667.27587890625,0.854108452796936,1.0,0.0,3.0,1.0,0.0
12135120,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.9990000128746032,0.6235849857330322,0.4756841957569122,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.8884557485580444,0.3723747134208679,0.3528842031955719,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8174747824668884,0.2868919968605041,0.2016360908746719,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.7744062542915344,0.243997037410736,0.2325759381055832,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7351890206336975,0.2071721255779266,0.9396471977233888,285.8861083984375,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3441162109375,285.8888244628906,1.0,0.4984727799892425,0.4797916710376739,0.4797916710376739,1.0,1.0,-2.6440768241882324,0.9261453747749328,1.7179315090179443,0.3310231268405914,0.8675083518028259,0.8675083518028259,0.0,112.77014923095705,127.0,32321.455078125,0.0,1559.54736328125,1.0,282.43927001953125,284.6907958984375,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34629.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212631940841675,1.0,0.0,0.0,3.4249746799468994,3.4249961376190186,7.827228500900674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.94091796875,0.0,1287.3060302734375,1895.4371337890625,0.0,2667.27587890625,0.854108452796936,1.0,0.0,3.0,1.0,0.0
12135180,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.9990000128746032,0.6274537444114685,0.4805594980716705,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.88995760679245,0.3780837655067444,0.3582617938518524,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.8178115487098694,0.290235698223114,0.2039684802293777,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.7752400040626526,0.2473047226667404,0.2357073128223419,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.7353237867355347,0.2094315588474273,0.949840486049652,286.1236267089844,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.3630676269531,286.1260681152344,1.0,0.5042125582695007,0.4790066480636596,0.4790066480636596,1.0,1.0,-2.6752095222473145,0.9373560547828674,1.7378536462783811,0.335163414478302,0.8850429654121399,0.8850429654121399,0.0,115.23252868652344,130.0,32125.837890625,0.0,1614.42431640625,1.0,282.7398986816406,284.9375305175781,291.3380126953125,293.36260986328125,293.1499938964844,293.1499938964844,283.04998779296875,34285.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181208372116089,1.0,0.0,0.0,3.4884791374206543,3.4885013103485107,8.120177881210111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.81591796875,0.0,1348.5225830078125,1895.4371337890625,0.0,2638.169189453125,0.8679779767990112,1.0,0.0,3.0,1.0,0.0
12135240,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.9990000128746032,0.6274537444114685,0.4805594980716705,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.88995760679245,0.3780837655067444,0.3582617938518524,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.8178115487098694,0.290235698223114,0.2039684802293777,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.7752400040626526,0.2473047226667404,0.2357073128223419,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.7353237867355347,0.2094315588474273,0.949840486049652,286.1236267089844,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.3630676269531,286.1260681152344,1.0,0.5042125582695007,0.4790066480636596,0.4790066480636596,1.0,1.0,-2.6752095222473145,0.9373560547828674,1.7378536462783811,0.335163414478302,0.8850429654121399,0.8850429654121399,0.0,115.23252868652344,130.0,32125.837890625,0.0,1614.42431640625,1.0,282.7398986816406,284.9375305175781,291.3380126953125,293.36260986328125,293.1499938964844,293.1499938964844,283.04998779296875,34285.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181208372116089,1.0,0.0,0.0,3.4884791374206543,3.4885013103485107,8.120177881210111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.81591796875,0.0,1348.5225830078125,1895.4371337890625,0.0,2638.169189453125,0.8679779767990112,1.0,0.0,3.0,1.0,0.0
12135300,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938232421875,0.9990000128746032,0.6294080018997192,0.4831026196479797,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919921875,0.8906468152999878,0.3809824287891388,0.3609715700149536,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.8179479241371155,0.2919565439224243,0.2051562517881393,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885131835937,0.7756291627883911,0.249004989862442,0.2373057752847671,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28662109375,0.7353752851486206,0.210602194070816,0.9550831317901612,286.2923278808594,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.3717956542969,286.3044738769531,1.0,0.5071614980697632,0.4786141514778137,0.4786141514778137,1.0,1.0,-2.691169261932373,0.9431066513061525,1.7480626106262207,0.3372966945171356,0.8955690860748291,0.8955690860748291,0.0,116.51809692382812,130.0,31757.751953125,0.0,1643.1092529296875,1.0,282.9945678710937,285.1266784667969,291.3132019042969,293.26483154296875,293.1499938964844,293.1499938964844,283.04998779296875,34126.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140764236450195,1.0,0.0,0.0,3.524022340774536,3.524044990539551,8.286490356113063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.96875,0.0,1383.9405517578125,1895.4371337890625,0.0,2600.782470703125,0.8758296370506287,1.0,0.0,3.0,1.0,0.0
12135360,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581848144531,0.9990000128746032,0.6314805746078491,0.4854793846607208,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.8915340900421143,0.3839680850505829,0.3638017475605011,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575439453125,0.8182740211486816,0.2937578856945038,0.2064263671636581,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572692871094,0.7762014269828796,0.2507734298706054,0.2389923930168151,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35693359375,0.7355899214744568,0.2118346244096756,0.9606879353523254,286.3579406738281,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3813171386719,286.360107421875,1.0,0.5101701617240906,0.4781010746955871,0.4781010746955871,1.0,1.0,-2.707713842391968,0.9488698244094848,1.758844017982483,0.3393096029758453,0.9056894779205322,0.9056894779205322,0.0,117.78355407714844,133.0,31937.03515625,0.0,1672.85888671875,1.0,283.0406799316406,285.1805114746094,291.3430480957031,293.3565673828125,293.1499938964844,293.1499938964844,282.75,34006.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152107000350952,1.0,0.0,0.0,3.5623550415039062,3.5623779296875,8.467744123663579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.87255859375,0.0,1423.2703857421875,1895.4371337890625,0.0,2611.2587890625,0.8842692971229553,1.0,0.0,3.0,1.0,0.0
12135420,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.9990000128746032,0.6322212815284729,0.4924376010894775,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8911452293395996,0.3884106874465942,0.3685471415519714,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.8169910311698914,0.295951634645462,0.2083473801612854,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.775479793548584,0.2532458007335663,0.2417538613080978,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479797363281,0.734403669834137,0.2133579403162002,0.9693828225135804,286.14697265625,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.37481689453125,286.1448974609375,1.0,0.5161311626434326,0.477074921131134,0.477074921131134,1.0,1.0,-2.7378604412078857,0.9591241478919984,1.778736233711243,0.3428293764591217,0.9200212359428406,0.9200212359428406,0.0,120.87686157226562,136.0,32947.421875,0.0,1731.579833984375,1.0,282.7582092285156,284.9310913085937,291.4478454589844,293.6034545898437,293.1499938964844,293.1499938964844,282.45001220703125,34175.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408688902854919,1.0,0.0,0.0,3.631507158279419,3.63153076171875,8.799684678706399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.1748046875,0.0,1499.1077880859375,1895.4371337890625,0.0,2849.83447265625,0.8998414874076843,1.0,0.0,3.0,1.0,0.0
12135480,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.9990000128746032,0.6322212815284729,0.4924376010894775,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8911452293395996,0.3884106874465942,0.3685471415519714,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.8169910311698914,0.295951634645462,0.2083473801612854,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.775479793548584,0.2532458007335663,0.2417538613080978,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479797363281,0.734403669834137,0.2133579403162002,0.9693828225135804,286.14697265625,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.37481689453125,286.1448974609375,1.0,0.5161311626434326,0.477074921131134,0.477074921131134,1.0,1.0,-2.7378604412078857,0.9591241478919984,1.778736233711243,0.3428293764591217,0.9200212359428406,0.9200212359428406,0.0,120.87686157226562,136.0,32947.421875,0.0,1731.579833984375,1.0,282.7582092285156,284.9310913085937,291.4478454589844,293.6034545898437,293.1499938964844,293.1499938964844,282.45001220703125,34175.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408688902854919,1.0,0.0,0.0,3.631507158279419,3.63153076171875,8.799684678706399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.1748046875,0.0,1499.1077880859375,1895.4371337890625,0.0,2849.83447265625,0.8998414874076843,1.0,0.0,3.0,1.0,0.0
12135540,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241943359375,0.9990000128746032,0.629584014415741,0.5000439882278442,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.8885378837585449,0.390676349401474,0.3710554540157318,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.8138797283172607,0.2965753376483917,0.2090483009815216,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263916015625,0.7728434801101685,0.2542604804039001,0.2430296391248703,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.7316474914550781,0.2137202471494674,0.9724305272102356,285.9248046875,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544921875,285.91998291015625,1.0,0.5203748941421509,0.4762950241565704,0.4762950241565704,1.0,1.0,-2.756058931350708,0.9649768471717834,1.7910820245742798,0.3446281552314758,0.9280016422271729,0.9280016422271729,0.0,123.77072143554688,136.0,33803.12109375,0.0,1772.4200439453125,1.0,282.4697570800781,284.6763610839844,291.4690856933594,293.72021484375,293.1499938964844,293.1499938964844,282.45001220703125,34408.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614724278450012,1.0,0.0,0.0,3.6765856742858887,3.676609754562378,9.019504432217218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.20458984375,0.0,1550.9501953125,1895.4371337890625,0.0,3042.815185546875,0.91009521484375,1.0,0.0,3.0,1.0,0.0
12135600,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.9990000128746032,0.6283246278762817,0.5027409791946411,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.8874157071113586,0.3912930190563202,0.3716830015182495,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8126036524772644,0.2966762483119964,0.2091551572084427,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.7717317342758179,0.254488855600357,0.2433000206947326,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.730523407459259,0.2137418687343597,0.972808599472046,285.9059143066406,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477783203125,285.9037170410156,1.0,0.5216439962387085,0.4760487675666809,0.4760487675666809,1.0,1.0,-2.760962963104248,0.9664798974990844,1.7944830656051636,0.3450346887111664,0.9308300018310548,0.9308300018310548,0.0,124.7497787475586,139.0,33873.29296875,0.0,1784.448486328125,1.0,282.4581604003906,284.65673828125,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34461.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644205927848816,1.0,0.0,0.0,3.689631938934326,3.689656019210816,9.083628924599908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.80859375,0.0,1566.07421875,1895.4371337890625,0.0,3070.470458984375,0.9130739569664,1.0,0.0,3.0,1.0,0.0
12135660,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.9990000128746032,0.6209638118743896,0.5144684910774231,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.8822333216667175,0.3933085501194,0.373890608549118,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.8066402673721313,0.2965836524963379,0.2093143463134765,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.7665749192237854,0.2549692690372467,0.2440495043992996,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.665283203125,0.7252570390701294,0.2133197039365768,0.9724329113960266,285.6642150878906,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.32257080078125,285.66217041015625,1.0,0.5265732407569885,0.4749639630317688,0.4749639630317688,1.0,1.0,-2.778355360031128,0.971380650997162,1.8069747686386108,0.3460571467876434,0.938395857810974,0.938395857810974,0.0,128.9180908203125,127.0,34737.3828125,0.0,1830.7230224609373,1.0,282.15771484375,284.384033203125,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34779.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806303143501282,1.0,0.0,0.0,3.735864162445069,3.735888957977295,9.31269710235938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.8916015625,0.0,1621.46240234375,1895.4371337890625,0.0,3222.4873046875,0.923671543598175,1.0,0.0,3.0,1.0,0.0
12135720,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639404296875,0.9990000128746032,0.6209638118743896,0.5144684910774231,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.8822333216667175,0.3933085501194,0.373890608549118,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.8066402673721313,0.2965836524963379,0.2093143463134765,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.7665749192237854,0.2549692690372467,0.2440495043992996,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.665283203125,0.7252570390701294,0.2133197039365768,0.9724329113960266,285.6642150878906,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.32257080078125,285.66217041015625,1.0,0.5265732407569885,0.4749639630317688,0.4749639630317688,1.0,1.0,-2.778355360031128,0.971380650997162,1.8069747686386108,0.3460571467876434,0.938395857810974,0.938395857810974,0.0,128.9180908203125,127.0,34737.3828125,0.0,1830.7230224609373,1.0,282.15771484375,284.384033203125,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34779.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806303143501282,1.0,0.0,0.0,3.735864162445069,3.735888957977295,9.31269710235938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.8916015625,0.0,1621.46240234375,1895.4371337890625,0.0,3222.4873046875,0.923671543598175,1.0,0.0,3.0,1.0,0.0
12135780,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42022705078125,0.9990000128746032,0.6127386689186096,0.514419436454773,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42059326171875,0.8834450244903564,0.3947389423847198,0.3753617405891418,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.806208610534668,0.2959605157375335,0.2089641392230987,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.7666707634925842,0.2549202442169189,0.2441176027059555,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.7243106961250305,0.2122290879487991,0.9682539701461792,285.4205322265625,284.95001220703125,299.2925720214844,288.36602783203125,297.9959716796875,297.30303955078125,285.4181823730469,1.0,0.5255218744277954,0.4738791584968567,0.4738791584968567,1.0,1.0,-2.774730443954468,0.967750608921051,1.806979775428772,0.3435150682926178,0.9426872730255128,0.9426872730255128,0.0,128.78378295898438,115.0,35443.609375,0.0,1824.50341796875,1.0,281.8574523925781,284.1084899902344,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35103.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915573954582214,1.0,0.0,0.0,3.770033121109009,3.7700581550598153,9.483827057010784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5205078125,0.0,1663.9248046875,1895.4371337890625,0.0,3324.769287109375,0.9315668940544128,1.0,0.0,3.0,1.0,0.0
12135840,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42022705078125,0.9990000128746032,0.6127386689186096,0.514419436454773,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42059326171875,0.8834450244903564,0.3947389423847198,0.3753617405891418,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.806208610534668,0.2959605157375335,0.2089641392230987,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.7666707634925842,0.2549202442169189,0.2441176027059555,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.7243106961250305,0.2122290879487991,0.9682539701461792,285.4205322265625,284.95001220703125,299.2925720214844,288.36602783203125,297.9959716796875,297.30303955078125,285.4181823730469,1.0,0.5255218744277954,0.4738791584968567,0.4738791584968567,1.0,1.0,-2.774730443954468,0.967750608921051,1.806979775428772,0.3435150682926178,0.9426872730255128,0.9426872730255128,0.0,128.78378295898438,115.0,35443.609375,0.0,1824.50341796875,1.0,281.8574523925781,284.1084899902344,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35103.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915573954582214,1.0,0.0,0.0,3.770033121109009,3.7700581550598153,9.483827057010784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5205078125,0.0,1663.9248046875,1895.4371337890625,0.0,3324.769287109375,0.9315668940544128,1.0,0.0,3.0,1.0,0.0
12135900,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579345703125,0.9990000128746032,0.6095423102378845,0.5105621218681335,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.8861916661262512,0.3953526020050049,0.3759461343288421,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.8078965544700623,0.2955657541751861,0.2086880356073379,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.7684779167175293,0.2547975480556488,0.2439983040094375,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.7252965569496155,0.2115512192249298,0.9652188420295716,285.2593994140625,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.24859619140625,1.0,0.5234111547470093,0.473336786031723,0.473336786031723,1.0,1.0,-2.7666807174682617,0.9634295105934144,1.803251266479492,0.3410459458827972,0.9432334899902344,0.9432334899902344,0.0,127.32139587402344,115.0,36185.09765625,0.0,1805.2677001953125,1.0,281.5979919433594,283.9038391113281,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35265.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898426353931427,1.0,0.0,0.0,3.783041477203369,3.783066511154175,9.54938627728552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.37939453125,0.0,1680.5826416015625,1895.4371337890625,0.0,3388.9111328125,0.934568464756012,1.0,0.0,3.0,1.0,0.0
12135960,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.9990000128746032,0.6070115566253662,0.5048534870147705,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.8899602293968201,0.3958773910999298,0.3763764500617981,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8104286789894104,0.295096218585968,0.2083130478858947,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.7711283564567566,0.2546007633209228,0.2437556982040405,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.7269788980484009,0.2108032256364822,0.9616051316261292,285.1953125,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.19256591796875,1.0,0.5204384326934814,0.4730598628520965,0.4730598628520965,1.0,1.0,-2.7552578449249268,0.9582434296607972,1.7970144748687744,0.3384549915790558,0.944163143634796,0.944163143634796,0.0,125.19110870361328,103.0,36160.6640625,0.0,1777.8853759765625,1.0,281.55718994140625,283.8400573730469,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35406.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998117446899414,1.0,0.0,0.0,3.792910575866699,3.792935848236084,9.599275472282898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.92724609375,0.0,1693.4368896484375,1895.4371337890625,0.0,3401.829345703125,0.9369090795516968,1.0,0.0,3.0,1.0,0.0
12136020,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9990000128746032,0.6040799617767334,0.4882843196392059,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9008102416992188,0.3967876732349396,0.3770963251590729,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8180974125862122,0.2940502166748047,0.2074768245220184,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7792166471481323,0.2540940344333648,0.2431302815675735,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7326728105545044,0.209261417388916,0.953884780406952,284.9639587402344,284.95001220703125,299.3349914550781,288.4032592773437,297.97979736328125,297.2618103027344,284.9609680175781,1.0,0.5124449729919434,0.4725060760974884,0.4725060760974884,1.0,1.0,-2.725184917449951,0.9450361728668212,1.7801488637924194,0.3320171236991882,0.9425071477890016,0.9425071477890016,0.0,119.23402404785156,106.0,36737.6796875,0.0,1705.166015625,1.0,281.2570495605469,283.56915283203125,291.4228820800781,293.8341979980469,293.1499938964844,293.1499938964844,280.95001220703125,35708.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066593647003174,1.0,0.0,0.0,3.804614543914795,3.804640054702759,9.658609769758186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86083984375,0.0,1709.810546875,1895.4371337890625,0.0,3465.575927734375,0.9397350549697876,1.0,0.0,3.0,1.0,0.0
12136080,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9990000128746032,0.6040799617767334,0.4882843196392059,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9008102416992188,0.3967876732349396,0.3770963251590729,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8180974125862122,0.2940502166748047,0.2074768245220184,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7792166471481323,0.2540940344333648,0.2431302815675735,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7326728105545044,0.209261417388916,0.953884780406952,284.9639587402344,284.95001220703125,299.3349914550781,288.4032592773437,297.97979736328125,297.2618103027344,284.9609680175781,1.0,0.5124449729919434,0.4725060760974884,0.4725060760974884,1.0,1.0,-2.725184917449951,0.9450361728668212,1.7801488637924194,0.3320171236991882,0.9425071477890016,0.9425071477890016,0.0,119.23402404785156,106.0,36737.6796875,0.0,1705.166015625,1.0,281.2570495605469,283.56915283203125,291.4228820800781,293.8341979980469,293.1499938964844,293.1499938964844,280.95001220703125,35708.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066593647003174,1.0,0.0,0.0,3.804614543914795,3.804640054702759,9.658609769758186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86083984375,0.0,1709.810546875,1895.4371337890625,0.0,3465.575927734375,0.9397350549697876,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023278832435608,0.4790309965610504,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074153900146484,0.397564172744751,0.3777467012405395,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219457864761353,0.292900949716568,0.2066141068935394,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835972905158997,0.2534891068935394,0.2424733787775039,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352547645568848,0.2077375799417495,0.9465317130088806,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077799558639526,0.4719522595405578,0.4719522595405578,1.0,1.0,-2.704166889190674,0.9355126023292542,1.768654227256775,0.326932430267334,0.9379897713661194,0.9379897713661194,0.0,115.82018280029295,109.0,37478.22265625,0.0,1658.6806640625,1.0,280.95703125,283.3141174316406,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36003.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126310348510742,1.0,0.0,0.0,3.805290460586548,3.805315971374512,9.662041975389002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.70947265625,0.0,1712.9273681640625,1895.4371337890625,0.0,3521.004638671875,0.940077781677246,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023278832435608,0.4790309965610504,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074153900146484,0.397564172744751,0.3777467012405395,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219457864761353,0.292900949716568,0.2066141068935394,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835972905158997,0.2534891068935394,0.2424733787775039,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352547645568848,0.2077375799417495,0.9465317130088806,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077799558639526,0.4719522595405578,0.4719522595405578,1.0,1.0,-2.704166889190674,0.9355126023292542,1.768654227256775,0.326932430267334,0.9379897713661194,0.9379897713661194,0.0,115.82018280029295,109.0,37478.22265625,0.0,1658.6806640625,1.0,280.95703125,283.3141174316406,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36003.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126310348510742,1.0,0.0,0.0,3.805290460586548,3.805315971374512,9.662041975389002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.70947265625,0.0,1712.9273681640625,1895.4371337890625,0.0,3521.004638671875,0.940077781677246,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992553234100342,0.4757679104804992,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412292480469,0.9102568626403807,0.3982638716697693,0.3783895671367645,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226344585418701,0.2916914820671081,0.2057583034038543,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847132086753845,0.2528230249881744,0.2418256253004074,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351170182228088,0.2061966359615326,0.9395145773887634,284.5412292480469,284.95001220703125,299.3772277832031,288.4577331542969,297.9691467285156,297.2265014648437,284.53955078125,1.0,0.5052052736282349,0.4720997810363769,0.4720997810363769,1.0,1.0,-2.6907732486724854,0.9303730130195618,1.7604001760482788,0.3246705234050751,0.9308742880821228,0.9308742880821228,0.0,114.4176025390625,112.0,38341.1484375,0.0,1632.938232421875,1.0,280.6570739746094,283.0741882324219,291.47723388671875,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36292.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193698763847352,1.0,0.0,0.0,3.795308113098145,3.795333623886109,9.61141608968319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.74072265625,0.0,1703.1943359375,1895.4371337890625,0.0,3583.342041015625,0.9380196928977966,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992553234100342,0.4757679104804992,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412292480469,0.9102568626403807,0.3982638716697693,0.3783895671367645,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226344585418701,0.2916914820671081,0.2057583034038543,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847132086753845,0.2528230249881744,0.2418256253004074,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351170182228088,0.2061966359615326,0.9395145773887634,284.5412292480469,284.95001220703125,299.3772277832031,288.4577331542969,297.9691467285156,297.2265014648437,284.53955078125,1.0,0.5052052736282349,0.4720997810363769,0.4720997810363769,1.0,1.0,-2.6907732486724854,0.9303730130195618,1.7604001760482788,0.3246705234050751,0.9308742880821228,0.9308742880821228,0.0,114.4176025390625,112.0,38341.1484375,0.0,1632.938232421875,1.0,280.6570739746094,283.0741882324219,291.47723388671875,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36292.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193698763847352,1.0,0.0,0.0,3.795308113098145,3.795333623886109,9.61141608968319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.74072265625,0.0,1703.1943359375,1895.4371337890625,0.0,3583.342041015625,0.9380196928977966,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34478759765625,0.9990000128746032,0.5944231152534485,0.4766210615634918,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3449401855469,0.9101875424385072,0.398864597082138,0.3789901435375213,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34521484375,0.8210848569869995,0.290406733751297,0.2048862874507904,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.7834911346435547,0.2520844340324402,0.2411579489707946,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.7329867482185364,0.2045692354440689,0.9323945045471193,284.3449401855469,284.95001220703125,299.39825439453125,288.4905090332031,297.9651794433594,297.2095642089844,284.3436279296875,1.0,0.504109263420105,0.4722473323345184,0.4722473323345184,1.0,1.0,-2.68211030960083,0.9271774291992188,1.754932880401611,0.3233251869678497,0.9211952686309814,0.9211952686309814,0.0,114.3494873046875,115.0,39220.83203125,0.0,1620.2464599609375,1.0,280.357177734375,282.8428955078125,291.513671875,294.0667724609375,293.1499938964844,293.1499938964844,280.04998779296875,36587.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268882274627686,1.0,0.0,0.0,3.7744102478027344,3.774435758590698,9.505862408332176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.818359375,0.0,1680.580810546875,1895.4371337890625,0.0,3652.586181640625,0.933517575263977,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34478759765625,0.9990000128746032,0.5944231152534485,0.4766210615634918,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3449401855469,0.9101875424385072,0.398864597082138,0.3789901435375213,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34521484375,0.8210848569869995,0.290406733751297,0.2048862874507904,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.7834911346435547,0.2520844340324402,0.2411579489707946,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.7329867482185364,0.2045692354440689,0.9323945045471193,284.3449401855469,284.95001220703125,299.39825439453125,288.4905090332031,297.9651794433594,297.2095642089844,284.3436279296875,1.0,0.504109263420105,0.4722473323345184,0.4722473323345184,1.0,1.0,-2.68211030960083,0.9271774291992188,1.754932880401611,0.3233251869678497,0.9211952686309814,0.9211952686309814,0.0,114.3494873046875,115.0,39220.83203125,0.0,1620.2464599609375,1.0,280.357177734375,282.8428955078125,291.513671875,294.0667724609375,293.1499938964844,293.1499938964844,280.04998779296875,36587.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268882274627686,1.0,0.0,0.0,3.7744102478027344,3.774435758590698,9.505862408332176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.818359375,0.0,1680.580810546875,1895.4371337890625,0.0,3652.586181640625,0.933517575263977,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008972167969,0.9990000128746032,0.5913608074188232,0.4781535267829895,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2020568847656,0.9093870520591736,0.3991394937038421,0.3793033063411712,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20391845703125,0.8197287321090698,0.2897490561008453,0.2044631540775299,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2049865722656,0.7822725772857666,0.2516975998878479,0.2408339083194732,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069396972656,0.7313907146453857,0.2037217170000076,0.9288015365600586,284.2020874023437,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1925964355469,1.0,0.5039700269699097,0.472321093082428,0.472321093082428,1.0,1.0,-2.6791112422943115,0.9261152148246764,1.7529960870742798,0.3228974342346191,0.9148697257041932,0.9148697257041932,0.0,114.6762237548828,115.0,40063.27734375,0.0,1617.46923828125,1.0,280.0981750488281,282.6620788574219,291.557861328125,294.212890625,293.1499938964844,293.1499938964844,280.04998779296875,36751.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331964254379272,1.0,0.0,0.0,3.7598958015441895,3.759921073913574,9.432893648408936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.20556640625,0.0,1664.6961669921875,1895.4371337890625,0.0,3710.404296875,0.9303340315818788,1.0,0.0,3.0,1.0,0.0
12136560,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558532714844,0.9990000128746032,0.5878168940544128,0.4804719090461731,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9079707264900208,0.3993546068668365,0.379522293806076,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561889648437,0.817878246307373,0.2890424132347107,0.2039839923381805,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.7805584669113159,0.2512678802013397,0.2404511868953704,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.7293586134910583,0.2028184086084365,0.9249148964881896,284.1559753417969,284.95001220703125,299.4192199707031,288.5264892578125,297.9614562988281,297.19317626953125,284.1549987792969,1.0,0.5040292143821716,0.4722366034984588,0.4722366034984588,1.0,1.0,-2.676453351974488,0.9249026775360109,1.7515506744384766,0.3222522735595703,0.909048080444336,0.909048080444336,0.0,115.2405014038086,103.0,40097.96484375,0.0,1616.2662353515625,1.0,280.0572814941406,282.6200866699219,291.5511779785156,294.15826416015625,293.1499938964844,293.1499938964844,279.75,36898.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346689581871032,1.0,0.0,0.0,3.741985559463501,3.7420108318328857,9.343240208181668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.6572265625,0.0,1644.8289794921875,1895.4371337890625,0.0,3723.861572265625,0.9264498949050904,1.0,0.0,3.0,1.0,0.0
12136620,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.9990000128746032,0.5811882019042969,0.4738156795501709,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.912927269935608,0.3996849358081817,0.3798039555549621,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.963134765625,0.8201271891593933,0.2875597178936004,0.2029224336147308,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.783257246017456,0.2503340542316437,0.2395292073488235,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96368408203125,0.7303665280342102,0.2009119242429733,0.9161986708641052,283.9628295898437,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.96112060546875,1.0,0.4991709291934967,0.472067654132843,0.472067654132843,1.0,1.0,-2.655957221984864,0.9162943363189696,1.739662766456604,0.3184478282928467,0.8943279981613159,0.8943279981613159,0.0,112.65106201171876,91.0,40773.3046875,0.0,1575.5911865234375,1.0,279.7576599121094,282.3960266113281,291.58770751953125,294.2424011230469,293.1499938964844,293.1499938964844,280.04998779296875,37244.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420238137245178,1.0,0.0,0.0,3.6968319416046143,3.696856737136841,9.119115134126332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.38232421875,0.0,1595.328125,1895.4371337890625,0.0,3790.83056640625,0.9165703654289246,1.0,0.0,3.0,1.0,0.0
12136680,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.9990000128746032,0.5811882019042969,0.4738156795501709,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.912927269935608,0.3996849358081817,0.3798039555549621,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.963134765625,0.8201271891593933,0.2875597178936004,0.2029224336147308,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.783257246017456,0.2503340542316437,0.2395292073488235,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96368408203125,0.7303665280342102,0.2009119242429733,0.9161986708641052,283.9628295898437,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.96112060546875,1.0,0.4991709291934967,0.472067654132843,0.472067654132843,1.0,1.0,-2.655957221984864,0.9162943363189696,1.739662766456604,0.3184478282928467,0.8943279981613159,0.8943279981613159,0.0,112.65106201171876,91.0,40773.3046875,0.0,1575.5911865234375,1.0,279.7576599121094,282.3960266113281,291.58770751953125,294.2424011230469,293.1499938964844,293.1499938964844,280.04998779296875,37244.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420238137245178,1.0,0.0,0.0,3.6968319416046143,3.696856737136841,9.119115134126332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.38232421875,0.0,1595.328125,1895.4371337890625,0.0,3790.83056640625,0.9165703654289246,1.0,0.0,3.0,1.0,0.0
12136740,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1321716308594,0.9990000128746032,0.5797260999679565,0.4602931141853332,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13189697265625,0.9237347841262816,0.4009381830692291,0.3804420232772827,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13134765625,0.8267572522163391,0.2871783077716827,0.2022909224033355,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.13104248046875,0.7904530167579651,0.2502021491527557,0.2389882802963256,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.7353330254554749,0.1999159008264541,0.9098198413848876,284.1318664550781,284.95001220703125,299.45758056640625,288.5997314453125,297.9609375,297.1761779785156,284.13446044921875,1.0,0.4926793575286865,0.4719257354736328,0.4719257354736328,1.0,1.0,-2.6314032077789307,0.9061245322227478,1.725278615951538,0.3137651681900024,0.8865407109260559,0.8865407109260559,0.0,108.0554656982422,91.0,39508.04296875,0.0,1520.9210205078125,1.0,280.0362548828125,282.6122436523437,291.52392578125,294.02716064453125,293.1499938964844,293.1499938964844,280.04998779296875,37221.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250364303588868,1.0,0.0,0.0,3.657727003097534,3.657751083374024,8.927211752052244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.9521484375,0.0,1550.9437255859375,1895.4371337890625,0.0,3635.562744140625,0.9078611731529236,1.0,0.0,3.0,1.0,0.0
