time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136800,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392517089844,0.9990000128746032,0.5799350738525391,0.4568482935428619,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390991210937,0.926685094833374,0.4012817442417145,0.3806991279125213,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.8286481499671936,0.2872016429901123,0.2022592723369598,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386413574219,0.7924814224243164,0.2502565681934356,0.2389776557683944,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1383056640625,0.7368490099906921,0.1998150944709777,0.9090372920036316,284.1390991210937,284.95001220703125,299.4609069824219,288.6064758300781,297.96240234375,297.1771240234375,284.14044189453125,1.0,0.4912664592266083,0.4718987047672272,0.4718987047672272,1.0,1.0,-2.626581907272339,0.9041293263435364,1.7224526405334473,0.3128474652767181,0.8849024772644043,0.8849024772644043,0.0,106.95274353027344,94.0,39431.18359375,0.0,1509.3990478515625,1.0,280.0423583984375,282.6207275390625,291.5330810546875,294.0375366210937,293.1499938964844,293.1499938964844,280.3500061035156,37223.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228809475898744,1.0,0.0,0.0,3.65042781829834,3.650452136993408,8.891618676898361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.86328125,0.0,1542.80126953125,1895.4371337890625,0.0,3615.721435546875,0.9062264561653136,1.0,0.0,3.0,1.0,0.0
12136860,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.9990000128746032,0.5832760334014893,0.4436486065387726,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440856933594,0.9394979476928712,0.4041908979415893,0.3830324113368988,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436279296875,0.8366320133209229,0.2880246043205261,0.2025549262762069,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433532714844,0.8010984659194946,0.25118488073349,0.2395041137933731,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34283447265625,0.7431937456130981,0.1998497098684311,0.9073627591133118,284.34405517578125,284.95001220703125,299.48162841796875,288.6497497558594,297.9776306152344,297.1900939941406,284.34649658203125,1.0,0.4870027303695678,0.4720826148986816,0.4720826148986816,1.0,1.0,-2.612478733062744,0.8987995386123657,1.7136791944503784,0.3103843331336975,0.8784346580505371,0.8784346580505371,0.0,102.93240356445312,97.0,38268.796875,0.0,1472.39111328125,1.0,280.34161376953125,282.8708190917969,291.5596008300781,293.96759033203125,293.1499938964844,293.1499938964844,280.6499938964844,37060.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901205599308014,1.0,0.0,0.0,3.6099908351898193,3.6100146770477295,8.695718634044169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.517578125,0.0,1496.956787109375,1895.4371337890625,0.0,3414.81982421875,0.8971073627471924,1.0,0.0,3.0,1.0,0.0
12136920,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.9990000128746032,0.5832760334014893,0.4436486065387726,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440856933594,0.9394979476928712,0.4041908979415893,0.3830324113368988,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436279296875,0.8366320133209229,0.2880246043205261,0.2025549262762069,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433532714844,0.8010984659194946,0.25118488073349,0.2395041137933731,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34283447265625,0.7431937456130981,0.1998497098684311,0.9073627591133118,284.34405517578125,284.95001220703125,299.48162841796875,288.6497497558594,297.9776306152344,297.1900939941406,284.34649658203125,1.0,0.4870027303695678,0.4720826148986816,0.4720826148986816,1.0,1.0,-2.612478733062744,0.8987995386123657,1.7136791944503784,0.3103843331336975,0.8784346580505371,0.8784346580505371,0.0,102.93240356445312,97.0,38268.796875,0.0,1472.39111328125,1.0,280.34161376953125,282.8708190917969,291.5596008300781,293.96759033203125,293.1499938964844,293.1499938964844,280.6499938964844,37060.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901205599308014,1.0,0.0,0.0,3.6099908351898193,3.6100146770477295,8.695718634044169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.517578125,0.0,1496.956787109375,1895.4371337890625,0.0,3414.81982421875,0.8971073627471924,1.0,0.0,3.0,1.0,0.0
12136980,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.9990000128746032,0.5877904295921326,0.434856653213501,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.9495683908462524,0.4078398644924164,0.3862199783325195,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.559326171875,0.8430477380752563,0.2894966006278991,0.2034152001142501,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590515136719,0.8079935312271118,0.2527228891849518,0.2407374083995819,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.7485007047653198,0.200596734881401,0.9095937609672546,284.559814453125,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.208984375,284.5626525878906,1.0,0.4853071570396423,0.4722665250301361,0.4722665250301361,1.0,1.0,-2.610931634902954,0.8985370397567749,1.7123944759368896,0.3103450834751129,0.8749256134033203,0.8749256134033203,0.0,100.58454132080078,100.0,37289.53515625,0.0,1459.8702392578125,1.0,280.6412658691406,283.1268005371094,291.61688232421875,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36806.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826450109481812,1.0,0.0,0.0,3.578890085220337,3.578913450241089,8.546533649678167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3798828125,0.0,1461.40380859375,1895.4371337890625,0.0,3241.363525390625,0.8900042772293091,1.0,0.0,3.0,1.0,0.0
12137040,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.9990000128746032,0.5877904295921326,0.434856653213501,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.9495683908462524,0.4078398644924164,0.3862199783325195,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.559326171875,0.8430477380752563,0.2894966006278991,0.2034152001142501,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590515136719,0.8079935312271118,0.2527228891849518,0.2407374083995819,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.7485007047653198,0.200596734881401,0.9095937609672546,284.559814453125,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.208984375,284.5626525878906,1.0,0.4853071570396423,0.4722665250301361,0.4722665250301361,1.0,1.0,-2.610931634902954,0.8985370397567749,1.7123944759368896,0.3103450834751129,0.8749256134033203,0.8749256134033203,0.0,100.58454132080078,100.0,37289.53515625,0.0,1459.8702392578125,1.0,280.6412658691406,283.1268005371094,291.61688232421875,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36806.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826450109481812,1.0,0.0,0.0,3.578890085220337,3.578913450241089,8.546533649678167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3798828125,0.0,1461.40380859375,1895.4371337890625,0.0,3241.363525390625,0.8900042772293091,1.0,0.0,3.0,1.0,0.0
12137100,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.9990000128746032,0.5901762843132019,0.4319216907024383,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.9535148739814758,0.4098297655582428,0.3879867196083069,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.8455805778503418,0.2903728783130646,0.2039577811956405,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.8106643557548523,0.2536327242851257,0.2415094375610351,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.7506412863731384,0.2011240571737289,0.9115558862686156,284.7115783691406,284.95001220703125,299.5125427246094,288.7176513671875,298.00634765625,297.216796875,284.722900390625,1.0,0.4852325320243835,0.4723584651947021,0.4723584651947021,1.0,1.0,-2.613461494445801,0.8997365236282349,1.713724970817566,0.3109365403652191,0.8747596144676208,0.8747596144676208,0.0,99.91520690917967,100.0,36452.84375,0.0,1460.274658203125,1.0,280.8966064453125,283.3179931640625,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36647.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87225741147995,1.0,0.0,0.0,3.5672762393951416,3.5672993659973145,8.491154517287214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.50048828125,0.0,1447.80078125,1895.4371337890625,0.0,3143.9853515625,0.88734370470047,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.9990000128746032,0.5926589965820312,0.4296687841415405,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.9570201635360718,0.4119460582733154,0.3899292349815368,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.8478608727455139,0.2913569808006286,0.2046104818582534,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8130316734313965,0.2546433806419372,0.2424144744873047,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.7525824904441833,0.2017470449209213,0.9141101241111756,284.7759094238281,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787170410156,1.0,0.4855956733226776,0.4723074734210968,0.4723074734210968,1.0,1.0,-2.61802625656128,0.9015020728111268,1.7165241241455078,0.3116449415683746,0.8743070363998413,0.8743070363998413,0.0,99.49464416503906,118.0,36402.5703125,0.0,1464.5167236328125,1.0,280.9410095214844,283.3808898925781,291.6783752441406,293.962890625,293.1499938964844,293.1499938964844,281.25,36500.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673708438873291,1.0,0.0,0.0,3.5592079162597656,3.5592312812805176,8.4527886201613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.75927734375,0.0,1438.138427734375,1895.4371337890625,0.0,3098.146728515625,0.8854018449783325,1.0,0.0,3.0,1.0,0.0
12137220,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957760214805603,0.4407605230808258,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519590139389038,0.4164202511310577,0.3941528797149658,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430069088935852,0.2935254275798797,0.2061454355716705,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085919618606567,0.2568654716014862,0.2445480972528457,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7481772303581238,0.2031614929437637,0.92069411277771,285.0041809082031,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.4929244518280029,0.4722055196762085,0.4722055196762085,1.0,1.0,-2.6487202644348145,0.9137167930603028,1.7350033521652222,0.3166723251342773,0.8767756223678589,0.8767756223678589,0.0,103.40115356445312,136.0,35783.01953125,0.0,1523.767578125,1.0,281.24090576171875,283.6434631347656,291.738037109375,293.9794311523437,293.1499938964844,293.1499938964844,281.54998779296875,36157.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545140624046326,1.0,0.0,0.0,3.5522348880767822,3.552258014678955,8.419700634476612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.5859375,0.0,1428.2408447265625,1895.4371337890625,0.0,2977.56689453125,0.88360196352005,1.0,0.0,3.0,1.0,0.0
12137280,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957760214805603,0.4407605230808258,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519590139389038,0.4164202511310577,0.3941528797149658,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430069088935852,0.2935254275798797,0.2061454355716705,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085919618606567,0.2568654716014862,0.2445480972528457,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7481772303581238,0.2031614929437637,0.92069411277771,285.0041809082031,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.4929244518280029,0.4722055196762085,0.4722055196762085,1.0,1.0,-2.6487202644348145,0.9137167930603028,1.7350033521652222,0.3166723251342773,0.8767756223678589,0.8767756223678589,0.0,103.40115356445312,136.0,35783.01953125,0.0,1523.767578125,1.0,281.24090576171875,283.6434631347656,291.738037109375,293.9794311523437,293.1499938964844,293.1499938964844,281.54998779296875,36157.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545140624046326,1.0,0.0,0.0,3.5522348880767822,3.552258014678955,8.419700634476612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.5859375,0.0,1428.2408447265625,1895.4371337890625,0.0,2977.56689453125,0.88360196352005,1.0,0.0,3.0,1.0,0.0
12137340,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.9990000128746032,0.5942606329917908,0.4641976356506347,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.937774121761322,0.4212701618671417,0.3988613486289978,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.8317422866821289,0.2959994673728943,0.2079924345016479,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.797226071357727,0.25936359167099,0.24708192050457,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.7381255626678467,0.2047613710165023,0.9288274049758912,285.2545166015625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.2589111328125,1.0,0.5050647258758545,0.4721035659313202,0.4721035659313202,1.0,1.0,-2.6975648403167725,0.9332162737846376,1.7643485069274902,0.3251084089279175,0.8827584385871887,0.8827584385871887,0.0,111.39290618896484,154.0,35553.60546875,0.0,1628.820556640625,1.0,281.5408935546875,283.922119140625,291.8031311035156,294.0238647460937,293.1499938964844,293.1499938964844,281.8500061035156,35775.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450464010238647,1.0,0.0,0.0,3.559525966644287,3.55954909324646,8.45429951823462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.033203125,0.0,1433.1834716796875,1895.4371337890625,0.0,2888.89794921875,0.8849499821662903,1.0,0.0,3.0,1.0,0.0
12137400,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.9990000128746032,0.5942606329917908,0.4641976356506347,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.937774121761322,0.4212701618671417,0.3988613486289978,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.8317422866821289,0.2959994673728943,0.2079924345016479,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.797226071357727,0.25936359167099,0.24708192050457,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.7381255626678467,0.2047613710165023,0.9288274049758912,285.2545166015625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.2589111328125,1.0,0.5050647258758545,0.4721035659313202,0.4721035659313202,1.0,1.0,-2.6975648403167725,0.9332162737846376,1.7643485069274902,0.3251084089279175,0.8827584385871887,0.8827584385871887,0.0,111.39290618896484,154.0,35553.60546875,0.0,1628.820556640625,1.0,281.5408935546875,283.922119140625,291.8031311035156,294.0238647460937,293.1499938964844,293.1499938964844,281.8500061035156,35775.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450464010238647,1.0,0.0,0.0,3.559525966644287,3.55954909324646,8.45429951823462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.033203125,0.0,1433.1834716796875,1895.4371337890625,0.0,2888.89794921875,0.8849499821662903,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.9990000128746032,0.5882362723350525,0.4955224692821502,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.9188466668128968,0.4264402687549591,0.4039907455444336,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.817550539970398,0.2987328469753265,0.2101069092750549,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.782665491104126,0.2620925307273865,0.2499494552612304,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.7255798578262329,0.2064448446035385,0.937969446182251,285.510009765625,284.95001220703125,299.58367919921875,288.8833923339844,298.0787353515625,297.2821350097656,285.514404296875,1.0,0.520550549030304,0.4710542261600494,0.4710542261600494,1.0,1.0,-2.758335828781128,0.9556616544723512,1.8026741743087769,0.333886444568634,0.8921950459480286,0.8921950459480286,0.0,122.4735870361328,157.0,35451.6953125,0.0,1769.8375244140625,1.0,281.8410339355469,284.2011413574219,291.8682556152344,294.08135986328125,293.1499938964844,293.1499938964844,282.1499938964844,35390.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391607403755188,1.0,0.0,0.0,3.581277847290039,3.581301212310791,8.557942123843532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.62353515625,0.0,1453.570068359375,1895.4371337890625,0.0,2833.875,0.8895242214202881,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.9990000128746032,0.5882362723350525,0.4955224692821502,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.9188466668128968,0.4264402687549591,0.4039907455444336,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.817550539970398,0.2987328469753265,0.2101069092750549,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.782665491104126,0.2620925307273865,0.2499494552612304,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.7255798578262329,0.2064448446035385,0.937969446182251,285.510009765625,284.95001220703125,299.58367919921875,288.8833923339844,298.0787353515625,297.2821350097656,285.514404296875,1.0,0.520550549030304,0.4710542261600494,0.4710542261600494,1.0,1.0,-2.758335828781128,0.9556616544723512,1.8026741743087769,0.333886444568634,0.8921950459480286,0.8921950459480286,0.0,122.4735870361328,157.0,35451.6953125,0.0,1769.8375244140625,1.0,281.8410339355469,284.2011413574219,291.8682556152344,294.08135986328125,293.1499938964844,293.1499938964844,282.1499938964844,35390.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391607403755188,1.0,0.0,0.0,3.581277847290039,3.581301212310791,8.557942123843532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.62353515625,0.0,1453.570068359375,1895.4371337890625,0.0,2833.875,0.8895242214202881,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.9990000128746032,0.5803536772727966,0.5195246338844299,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.907079577445984,0.4317902028560638,0.4092626869678497,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.8078214526176453,0.3016048669815063,0.2122942507266998,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.7732544541358948,0.2649452984333038,0.2528974115848541,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.7169286608695984,0.2080426216125488,0.9465911984443665,285.75030517578125,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977600097656,285.7535095214844,1.0,0.5328308939933777,0.4700049161911011,0.4700049161911011,1.0,1.0,-2.8100647926330566,0.9742813110351562,1.83578360080719,0.3411854803562164,0.9047701954841614,0.9047701954841614,0.0,131.5967559814453,160.0,35232.5390625,0.0,1892.9552001953125,1.0,282.14129638671875,284.4653625488281,291.926025390625,294.132080078125,293.1499938964844,293.1499938964844,281.8500061035156,35038.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835432231426239,1.0,0.0,0.0,3.6163649559021,3.616388559341431,8.726454439056397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.33251953125,0.0,1488.937744140625,1895.4371337890625,0.0,2799.069580078125,0.8971110582351685,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.9990000128746032,0.5803536772727966,0.5195246338844299,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.907079577445984,0.4317902028560638,0.4092626869678497,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.8078214526176453,0.3016048669815063,0.2122942507266998,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.7732544541358948,0.2649452984333038,0.2528974115848541,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.7169286608695984,0.2080426216125488,0.9465911984443665,285.75030517578125,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977600097656,285.7535095214844,1.0,0.5328308939933777,0.4700049161911011,0.4700049161911011,1.0,1.0,-2.8100647926330566,0.9742813110351562,1.83578360080719,0.3411854803562164,0.9047701954841614,0.9047701954841614,0.0,131.5967559814453,160.0,35232.5390625,0.0,1892.9552001953125,1.0,282.14129638671875,284.4653625488281,291.926025390625,294.132080078125,293.1499938964844,293.1499938964844,281.8500061035156,35038.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835432231426239,1.0,0.0,0.0,3.6163649559021,3.616388559341431,8.726454439056397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.33251953125,0.0,1488.937744140625,1895.4371337890625,0.0,2799.069580078125,0.8971110582351685,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9932600259780884,0.5762649178504944,0.5205759406089783,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.8996673226356506,0.4339717924594879,0.4118002951145172,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.8010101914405823,0.3026211857795715,0.2133305370807647,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.7670256495475769,0.2660494744777679,0.2543284595012665,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.7109026312828064,0.208520233631134,0.9505015015602112,285.6325378417969,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.30126953125,285.62371826171875,1.0,0.5376543402671814,0.4694802463054657,0.4694802463054657,1.0,1.0,-2.82219672203064,0.978036403656006,1.844160199165344,0.3426185548305511,0.9082674384117126,0.9082674384117126,0.0,136.9615936279297,160.0,36195.5546875,0.0,1937.8575439453125,1.0,281.8991394042969,284.298095703125,292.0425109863281,294.4092712402344,293.1499938964844,293.1499938964844,281.8500061035156,35047.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491047024726868,1.0,0.0,0.0,3.634709119796753,3.634732723236084,8.815209184831474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.509765625,0.0,1509.123291015625,1895.4371337890625,0.0,2926.885986328125,0.9011630415916444,1.0,0.0,3.0,1.0,0.0
12137760,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.9833941459655762,0.5729076862335205,0.5174081921577454,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823974609375,0.8916877508163452,0.4355859756469726,0.4137474000453949,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.7934730648994446,0.303140789270401,0.2139922380447387,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.7602868676185608,0.2667486667633056,0.2553607821464538,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832824707031,0.7039030194282532,0.208632007241249,0.9527071714401244,285.5823974609375,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997436523437,285.580810546875,1.0,0.5414302945137024,0.4686777293682098,0.4686777293682098,1.0,1.0,-2.825308322906494,0.9776651263237,1.847643256187439,0.3417124152183532,0.9119224548339844,0.9119224548339844,0.0,142.45285034179688,163.0,36366.4296875,0.0,1969.366943359375,1.0,281.8580017089844,284.2421875,292.0702819824219,294.43017578125,293.1499938964844,293.1499938964844,281.54998779296875,35092.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85914146900177,1.0,0.0,0.0,3.651099920272827,3.651123762130737,8.894892289390555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.17578125,0.0,1527.6002197265625,1895.4371337890625,0.0,3020.953369140625,0.9048873782157898,1.0,0.0,3.0,1.0,0.0
12137820,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.9660269021987916,0.5671038031578064,0.5123885869979858,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.8793468475341797,0.437838464975357,0.4165122807025909,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.7814031839370728,0.3033112585544586,0.2145678400993347,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.749799370765686,0.267386645078659,0.256551057100296,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.6923407316207886,0.2082008272409439,0.9534211754798888,285.3775634765625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2887268066406,285.3756408691406,1.0,0.5469845533370972,0.4670726954936981,0.4670726954936981,1.0,1.0,-2.825587034225464,0.9744746088981628,1.851112365722656,0.3385852873325348,0.9159762263298036,0.9159762263298036,0.0,151.45252990722656,166.0,37341.28125,0.0,2013.1876220703125,1.0,281.5581359863281,283.9880065917969,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35278.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800092339515686,1.0,0.0,0.0,3.678689956665039,3.678714036941528,9.02983174455585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.55810546875,0.0,1559.8782958984375,1895.4371337890625,0.0,3216.6669921875,0.9111872911453248,1.0,0.0,3.0,1.0,0.0
12137880,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.9660269021987916,0.5671038031578064,0.5123885869979858,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.8793468475341797,0.437838464975357,0.4165122807025909,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.7814031839370728,0.3033112585544586,0.2145678400993347,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.749799370765686,0.267386645078659,0.256551057100296,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.6923407316207886,0.2082008272409439,0.9534211754798888,285.3775634765625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2887268066406,285.3756408691406,1.0,0.5469845533370972,0.4670726954936981,0.4670726954936981,1.0,1.0,-2.825587034225464,0.9744746088981628,1.851112365722656,0.3385852873325348,0.9159762263298036,0.9159762263298036,0.0,151.45252990722656,166.0,37341.28125,0.0,2013.1876220703125,1.0,281.5581359863281,283.9880065917969,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35278.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800092339515686,1.0,0.0,0.0,3.678689956665039,3.678714036941528,9.02983174455585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.55810546875,0.0,1559.8782958984375,1895.4371337890625,0.0,3216.6669921875,0.9111872911453248,1.0,0.0,3.0,1.0,0.0
12137940,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.9520174264907836,0.5618495345115662,0.5080013871192932,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.179931640625,0.8707849383354187,0.439225971698761,0.4182339608669281,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.7726540565490723,0.3028528988361358,0.2145463228225708,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.7423542141914368,0.2673902213573456,0.2569518983364105,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.6836622953414917,0.2072984278202057,0.9511868357658386,285.17999267578125,284.95001220703125,299.6615295410156,289.0648498535156,298.0935363769531,297.27362060546875,285.1777038574219,1.0,0.5503324866294861,0.4655960500240326,0.4655960500240326,1.0,1.0,-2.8201589584350586,0.9692630767822266,1.850895881652832,0.3346717059612274,0.9171664118766784,0.9171664118766784,0.0,158.04010009765625,166.0,38363.94921875,0.0,2036.0738525390625,1.0,281.2606811523437,283.74578857421875,292.1305236816406,294.64605712890625,293.1499938964844,293.1499938964844,281.25,35497.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941149711608887,1.0,0.0,0.0,3.696368932723999,3.6963932514190674,9.116831165556504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.7109375,0.0,1581.5654296875,1895.4371337890625,0.0,3348.66845703125,0.9152928590774536,1.0,0.0,3.0,1.0,0.0
12138000,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.9508691430091858,0.5614206194877625,0.5076117515563965,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.8701316714286804,0.4393437802791595,0.4183575212955475,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.7719715237617493,0.3028091490268707,0.2145269811153412,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7417764067649841,0.2673830687999725,0.256963700056076,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.6829723715782166,0.2072121798992157,0.9508947730064392,285.1761169433594,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723388671875,285.1742553710937,1.0,0.5505618453025818,0.4654676616191864,0.4654676616191864,1.0,1.0,-2.819478988647461,0.9687273502349854,1.850751638412476,0.334289401769638,0.9173567891120912,0.9173567891120912,0.0,158.55282592773438,169.0,38372.13671875,0.0,2037.4317626953125,1.0,281.2579345703125,283.7416687011719,292.1266174316406,294.6370849609375,293.1499938964844,293.1499938964844,280.95001220703125,35509.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943650126457214,1.0,0.0,0.0,3.6976511478424072,3.697675466537476,9.123157269641524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.1337890625,0.0,1583.113525390625,1895.4371337890625,0.0,3351.00390625,0.915591299533844,1.0,0.0,3.0,1.0,0.0
12138060,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9375258088111876,0.5556204915046692,0.5027160048484802,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8630347847938538,0.4404515922069549,0.4197233617305755,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7643885016441345,0.3019589483737945,0.2141672968864441,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.73536616563797,0.2670212984085083,0.2569388747215271,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6751604080200195,0.2059077471494674,0.9465125799179076,284.9759826660156,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2543029785156,284.9740905761719,1.0,0.5528280735015869,0.4650278091430664,0.4650278091430664,1.0,1.0,-2.809510946273804,0.9637718796730042,1.8457390069961548,0.3316200077533722,0.9160865545272828,0.9160865545272828,0.0,164.2821044921875,172.0,39375.52734375,0.0,2048.673095703125,1.0,280.95782470703125,283.4997253417969,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35764.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053530097007751,1.0,0.0,0.0,3.7071785926818848,3.707203149795532,9.170232146971102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.79150390625,0.0,1595.9288330078125,1895.4371337890625,0.0,3453.428955078125,0.91789710521698,1.0,0.0,3.0,1.0,0.0
12138120,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9375258088111876,0.5556204915046692,0.5027160048484802,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8630347847938538,0.4404515922069549,0.4197233617305755,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7643885016441345,0.3019589483737945,0.2141672968864441,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.73536616563797,0.2670212984085083,0.2569388747215271,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6751604080200195,0.2059077471494674,0.9465125799179076,284.9759826660156,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2543029785156,284.9740905761719,1.0,0.5528280735015869,0.4650278091430664,0.4650278091430664,1.0,1.0,-2.809510946273804,0.9637718796730042,1.8457390069961548,0.3316200077533722,0.9160865545272828,0.9160865545272828,0.0,164.2821044921875,172.0,39375.52734375,0.0,2048.673095703125,1.0,280.95782470703125,283.4997253417969,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35764.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053530097007751,1.0,0.0,0.0,3.7071785926818848,3.707203149795532,9.170232146971102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.79150390625,0.0,1595.9288330078125,1895.4371337890625,0.0,3453.428955078125,0.91789710521698,1.0,0.0,3.0,1.0,0.0
12138180,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255947470664978,0.5496590733528137,0.4976482689380646,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572661280632019,0.4412779808044433,0.4207717776298523,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579941153526306,0.3008771538734436,0.2136068791151046,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299351096153259,0.2664215862751007,0.2566345334053039,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683714389801025,0.2043962776660919,0.9409489631652832,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.07965087890625,297.2359313964844,284.77374267578125,1.0,0.5542277693748474,0.4645879864692688,0.4645879864692688,1.0,1.0,-2.796956777572632,0.9578692317008972,1.8390874862670896,0.3285658061504364,0.9121400713920592,0.9121400713920592,0.0,169.09060668945312,175.0,40309.25,0.0,2051.208740234375,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133544921875,293.1499938964844,293.1499938964844,280.3500061035156,36037.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914771318435669,1.0,0.0,0.0,3.7065911293029785,3.706615686416626,9.16732517453056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.90380859375,0.0,1597.3321533203125,1895.4371337890625,0.0,3540.8291015625,0.91794753074646,1.0,0.0,3.0,1.0,0.0
12138240,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255947470664978,0.5496590733528137,0.4976482689380646,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572661280632019,0.4412779808044433,0.4207717776298523,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579941153526306,0.3008771538734436,0.2136068791151046,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299351096153259,0.2664215862751007,0.2566345334053039,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683714389801025,0.2043962776660919,0.9409489631652832,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.07965087890625,297.2359313964844,284.77374267578125,1.0,0.5542277693748474,0.4645879864692688,0.4645879864692688,1.0,1.0,-2.796956777572632,0.9578692317008972,1.8390874862670896,0.3285658061504364,0.9121400713920592,0.9121400713920592,0.0,169.09060668945312,175.0,40309.25,0.0,2051.208740234375,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133544921875,293.1499938964844,293.1499938964844,280.3500061035156,36037.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914771318435669,1.0,0.0,0.0,3.7065911293029785,3.706615686416626,9.16732517453056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.90380859375,0.0,1597.3321533203125,1895.4371337890625,0.0,3540.8291015625,0.91794753074646,1.0,0.0,3.0,1.0,0.0
12138300,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282958984375,0.9202112555503844,0.5466470718383789,0.4951263964176178,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.8547999262809753,0.4416209161281585,0.4212406575679779,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312561035156,0.7551801204681396,0.3002831041812897,0.2132929265499115,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.7275222539901733,0.2660655975341797,0.2564277350902557,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.6653162837028503,0.2035945951938629,0.937929391860962,284.62945556640625,284.95001220703125,299.7115173339844,289.1713256835937,298.0763854980469,297.2270812988281,284.6199035644531,1.0,0.554707944393158,0.46436807513237,0.46436807513237,1.0,1.0,-2.7902352809906006,0.9547431468963624,1.8354921340942385,0.3269551992416382,0.9086291790008544,0.9086291790008544,0.0,171.21180725097656,175.0,41160.57421875,0.0,2050.38720703125,1.0,280.3998107910156,283.0752868652344,292.22723388671875,294.9574890136719,293.1499938964844,293.1499938964844,280.3500061035156,36191.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921464502811432,1.0,0.0,0.0,3.702505350112915,3.7025299072265625,9.14712643407256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.75830078125,0.0,1593.8284912109375,1895.4371337890625,0.0,3602.667724609375,0.9171014428138732,1.0,0.0,3.0,1.0,0.0
12138360,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.9148589968681335,0.5435574650764465,0.4924303293228149,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761413574219,0.8523217439651489,0.4418792724609375,0.4215772747993469,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765380859375,0.7523563504219055,0.2996208071708679,0.2129014879465103,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766906738281,0.7250769734382629,0.2656472027301788,0.2561321854591369,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.6622564792633057,0.2027389109134674,0.9345735907554626,284.5762023925781,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.574462890625,1.0,0.5550490617752075,0.464241623878479,0.464241623878479,1.0,1.0,-2.7825417518615723,0.9514106512069702,1.831131219863892,0.3253585696220398,0.9055412411689758,0.9055412411689758,0.0,173.2975616455078,178.0,41177.8671875,0.0,2047.8155517578125,1.0,280.35772705078125,283.0239562988281,292.2193298339844,294.9016418457031,293.1499938964844,293.1499938964844,280.04998779296875,36328.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232942461967468,1.0,0.0,0.0,3.6952545642852783,3.695279121398926,9.111334975386852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.0380859375,0.0,1586.5877685546875,1895.4371337890625,0.0,3619.5283203125,0.915602684020996,1.0,0.0,3.0,1.0,0.0
12138420,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37908935546875,0.9052969217300416,0.5373452305793762,0.4870921969413757,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.8478966951370239,0.4422895610332489,0.4221819043159485,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3796081542969,0.747209906578064,0.2982235848903656,0.2120823860168457,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797607421875,0.7205343246459961,0.2647356688976288,0.2554787695407867,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38018798828125,0.6566041111946106,0.2009741961956024,0.9276124238967896,284.3793029785156,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3775939941406,1.0,0.5554783940315247,0.463988721370697,0.463988721370697,1.0,1.0,-2.766718626022339,0.9445993900299072,1.8221193552017207,0.322100818157196,0.8963343501091003,0.8963343501091003,0.0,177.1146697998047,166.0,42021.12109375,0.0,2040.3018798828125,1.0,280.0579528808594,282.7954406738281,292.2515869140625,294.9869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36638.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311672449111938,1.0,0.0,0.0,3.672410011291504,3.672434329986572,8.999027727440989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.345703125,0.0,1563.0513916015625,1895.4371337890625,0.0,3691.83544921875,0.9107007384300232,1.0,0.0,3.0,1.0,0.0
12138480,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37908935546875,0.9052969217300416,0.5373452305793762,0.4870921969413757,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.8478966951370239,0.4422895610332489,0.4221819043159485,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3796081542969,0.747209906578064,0.2982235848903656,0.2120823860168457,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797607421875,0.7205343246459961,0.2647356688976288,0.2554787695407867,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38018798828125,0.6566041111946106,0.2009741961956024,0.9276124238967896,284.3793029785156,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3775939941406,1.0,0.5554783940315247,0.463988721370697,0.463988721370697,1.0,1.0,-2.766718626022339,0.9445993900299072,1.8221193552017207,0.322100818157196,0.8963343501091003,0.8963343501091003,0.0,177.1146697998047,166.0,42021.12109375,0.0,2040.3018798828125,1.0,280.0579528808594,282.7954406738281,292.2515869140625,294.9869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36638.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311672449111938,1.0,0.0,0.0,3.672410011291504,3.672434329986572,8.999027727440989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.345703125,0.0,1563.0513916015625,1895.4371337890625,0.0,3691.83544921875,0.9107007384300232,1.0,0.0,3.0,1.0,0.0
12138540,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.9064379334449768,0.5335726737976074,0.482907623052597,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8519466519355774,0.4441025555133819,0.4232959449291229,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7495089769363403,0.2980066239833832,0.2115475237369537,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55517578125,0.7228992581367493,0.264741837978363,0.2550453543663025,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.6578038930892944,0.2000020444393158,0.9213375449180604,284.5556640625,284.95001220703125,299.7588806152344,289.25750732421875,298.0701599121094,297.1974792480469,284.55743408203125,1.0,0.5514506697654724,0.4637357890605926,0.4637357890605926,1.0,1.0,-2.754313945770264,0.9391618967056274,1.815152049064636,0.3193089067935943,0.8924481868743896,0.8924481868743896,0.0,173.60556030273438,154.0,40840.953125,0.0,2003.91064453125,1.0,280.3422546386719,283.0130920410156,292.1954040527344,294.78887939453125,293.1499938964844,293.1499938964844,280.6499938964844,36579.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143485426902772,1.0,0.0,0.0,3.649921417236328,3.649945735931397,8.88915224095399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.48193359375,0.0,1537.4185791015625,1895.4371337890625,0.0,3536.915283203125,0.905669629573822,1.0,0.0,3.0,1.0,0.0
12138600,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.9064379334449768,0.5335726737976074,0.482907623052597,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8519466519355774,0.4441025555133819,0.4232959449291229,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7495089769363403,0.2980066239833832,0.2115475237369537,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55517578125,0.7228992581367493,0.264741837978363,0.2550453543663025,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.6578038930892944,0.2000020444393158,0.9213375449180604,284.5556640625,284.95001220703125,299.7588806152344,289.25750732421875,298.0701599121094,297.1974792480469,284.55743408203125,1.0,0.5514506697654724,0.4637357890605926,0.4637357890605926,1.0,1.0,-2.754313945770264,0.9391618967056274,1.815152049064636,0.3193089067935943,0.8924481868743896,0.8924481868743896,0.0,173.60556030273438,154.0,40840.953125,0.0,2003.91064453125,1.0,280.3422546386719,283.0130920410156,292.1954040527344,294.78887939453125,293.1499938964844,293.1499938964844,280.6499938964844,36579.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143485426902772,1.0,0.0,0.0,3.649921417236328,3.649945735931397,8.88915224095399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.48193359375,0.0,1537.4185791015625,1895.4371337890625,0.0,3536.915283203125,0.905669629573822,1.0,0.0,3.0,1.0,0.0
