time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.9166851043701172,0.5316720008850098,0.4805860519409179,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.8633919954299927,0.4473346769809723,0.4257235527038574,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7583913207054138,0.2990445792675018,0.2118412107229232,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7311772704124451,0.2658236920833587,0.2555125951766968,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.6652095913887024,0.2000903636217117,0.9190844893455504,284.7588195800781,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.760986328125,1.0,0.545870304107666,0.4636130630970001,0.4636130630970001,1.0,1.0,-2.7526395320892334,0.9382484555244446,1.8143911361694336,0.3186466693878174,0.8915187120437622,0.8915187120437622,0.0,165.15408325195312,142.0,39821.40625,0.0,1961.586669921875,1.0,280.6416931152344,283.25640869140625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36389.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964781761169434,1.0,0.0,0.0,3.634590148925781,3.634614229202272,8.814632224130037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.21728515625,0.0,1518.9952392578125,1895.4371337890625,0.0,3370.73388671875,0.902124285697937,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.9166851043701172,0.5316720008850098,0.4805860519409179,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.8633919954299927,0.4473346769809723,0.4257235527038574,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7583913207054138,0.2990445792675018,0.2118412107229232,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7311772704124451,0.2658236920833587,0.2555125951766968,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.6652095913887024,0.2000903636217117,0.9190844893455504,284.7588195800781,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.760986328125,1.0,0.545870304107666,0.4636130630970001,0.4636130630970001,1.0,1.0,-2.7526395320892334,0.9382484555244446,1.8143911361694336,0.3186466693878174,0.8915187120437622,0.8915187120437622,0.0,165.15408325195312,142.0,39821.40625,0.0,1961.586669921875,1.0,280.6416931152344,283.25640869140625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36389.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964781761169434,1.0,0.0,0.0,3.634590148925781,3.634614229202272,8.814632224130037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.21728515625,0.0,1518.9952392578125,1895.4371337890625,0.0,3370.73388671875,0.902124285697937,1.0,0.0,3.0,1.0,0.0
12138780,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332462549209596,0.5306106209754944,0.4790744185447693,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800124526023865,0.4513227939605713,0.4288862347602844,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718707919120789,0.3007695972919464,0.2126214057207107,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434161305427551,0.267551451921463,0.2565780878067016,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770188808441162,0.2008709609508514,0.9198551177978516,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245483398437,284.96759033203125,1.0,0.5397137999534607,0.4634903371334076,0.4634903371334076,1.0,1.0,-2.757762670516968,0.9400429129600524,1.81771981716156,0.3192005753517151,0.8933701515197754,0.8933701515197754,0.0,154.48020935058594,130.0,38904.5625,0.0,1919.5015869140625,1.0,280.94158935546875,283.5002136230469,292.2520751953125,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36136.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819406628608704,1.0,0.0,0.0,3.6286561489105225,3.6286799907684326,8.785873433225788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6083984375,0.0,1510.56884765625,1895.4371337890625,0.0,3234.7646484375,0.9006271362304688,1.0,0.0,3.0,1.0,0.0
12138840,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332462549209596,0.5306106209754944,0.4790744185447693,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800124526023865,0.4513227939605713,0.4288862347602844,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718707919120789,0.3007695972919464,0.2126214057207107,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434161305427551,0.267551451921463,0.2565780878067016,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770188808441162,0.2008709609508514,0.9198551177978516,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245483398437,284.96759033203125,1.0,0.5397137999534607,0.4634903371334076,0.4634903371334076,1.0,1.0,-2.757762670516968,0.9400429129600524,1.81771981716156,0.3192005753517151,0.8933701515197754,0.8933701515197754,0.0,154.48020935058594,130.0,38904.5625,0.0,1919.5015869140625,1.0,280.94158935546875,283.5002136230469,292.2520751953125,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36136.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819406628608704,1.0,0.0,0.0,3.6286561489105225,3.6286799907684326,8.785873433225788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6083984375,0.0,1510.56884765625,1895.4371337890625,0.0,3234.7646484375,0.9006271362304688,1.0,0.0,3.0,1.0,0.0
12138900,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.9431366324424744,0.530261218547821,0.4784388542175293,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8899245262145996,0.4534831047058105,0.4306046664714813,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.7800425291061401,0.3017833530902862,0.2131063640117645,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7508612275123596,0.268566220998764,0.2572420239448547,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842700839042664,0.2014285326004028,0.9209667444229126,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.123046875,1.0,0.536561906337738,0.4634289741516113,0.4634289741516113,1.0,1.0,-2.7617788314819336,0.941516935825348,1.8202619552612305,0.3197381794452667,0.8958448767662048,0.8958448767662048,0.0,148.7633819580078,130.0,38070.2265625,0.0,1898.875732421875,1.0,281.1981506347656,283.6855773925781,292.244384765625,294.5956726074219,293.1499938964844,293.1499938964844,281.25,35986.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733996152877808,1.0,0.0,0.0,3.629385948181152,3.629409790039064,8.789407957010553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.1767578125,0.0,1510.2562255859375,1895.4371337890625,0.0,3154.6982421875,0.9007218480110168,1.0,0.0,3.0,1.0,0.0
12138960,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.9541313648223876,0.5300736427307129,0.4780358970165252,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.9011496901512146,0.4557735621929168,0.4324906170368194,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.7894076704978943,0.3029128313064575,0.2136954218149185,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7594922780990601,0.2696900069713592,0.2580304741859436,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.6925984025001526,0.2021004110574722,0.9226520657539368,285.17120361328125,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.17340087890625,1.0,0.5334319472312927,0.4631824493408203,0.4631824493408203,1.0,1.0,-2.767240285873413,0.9432095289230348,1.8240306377410889,0.3201673030853271,0.8979648351669312,0.8979648351669312,0.0,142.8032989501953,118.0,38055.2109375,0.0,1879.2852783203125,1.0,281.2415466308594,283.74127197265625,292.285400390625,294.6842041015625,293.1499938964844,293.1499938964844,281.54998779296875,35854.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701980710029602,1.0,0.0,0.0,3.633245468139648,3.63326907157898,8.808110578684136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.58154296875,0.0,1513.52685546875,1895.4371337890625,0.0,3124.6689453125,0.9014574885368348,1.0,0.0,3.0,1.0,0.0
12139020,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.9772028923034668,0.5299422740936279,0.4773577749729156,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.929181694984436,0.46055468916893,0.4364070892333984,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8108893632888794,0.3053510189056396,0.2149751484394073,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.7800213098526001,0.2721167802810669,0.2597560882568359,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7117284536361694,0.2036396563053131,0.9268624186515808,285.3749694824219,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.26318359375,285.3770446777344,1.0,0.5272254347801208,0.4626893699169159,0.4626893699169159,1.0,1.0,-2.7798008918762207,0.947188138961792,1.8326128721237185,0.3212626278400421,0.9052640199661256,0.9052640199661256,0.0,130.67874145507812,106.0,37252.16015625,0.0,1841.4161376953125,1.0,281.5416564941406,283.978515625,292.3091125488281,294.6610412597656,293.1499938964844,293.1499938964844,281.25,35567.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860110342502594,1.0,0.0,0.0,3.64858078956604,3.64860463142395,8.882622637429449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.82373046875,0.0,1528.3553466796875,1895.4371337890625,0.0,3030.039794921875,0.9046875834465028,1.0,0.0,3.0,1.0,0.0
12139080,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.9772028923034668,0.5299422740936279,0.4773577749729156,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.929181694984436,0.46055468916893,0.4364070892333984,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8108893632888794,0.3053510189056396,0.2149751484394073,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.7800213098526001,0.2721167802810669,0.2597560882568359,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7117284536361694,0.2036396563053131,0.9268624186515808,285.3749694824219,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.26318359375,285.3770446777344,1.0,0.5272254347801208,0.4626893699169159,0.4626893699169159,1.0,1.0,-2.7798008918762207,0.947188138961792,1.8326128721237185,0.3212626278400421,0.9052640199661256,0.9052640199661256,0.0,130.67874145507812,106.0,37252.16015625,0.0,1841.4161376953125,1.0,281.5416564941406,283.978515625,292.3091125488281,294.6610412597656,293.1499938964844,293.1499938964844,281.25,35567.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860110342502594,1.0,0.0,0.0,3.64858078956604,3.64860463142395,8.882622637429449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.82373046875,0.0,1528.3553466796875,1895.4371337890625,0.0,3030.039794921875,0.9046875834465028,1.0,0.0,3.0,1.0,0.0
12139140,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.9974936842918396,0.5276793241500854,0.4755531847476959,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.9597050547599792,0.4640114605426788,0.4396423399448395,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8323708772659302,0.3067404329776764,0.2158717066049575,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.8028470277786255,0.2737414836883545,0.26111701130867,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.7305111289024353,0.2045609205961227,0.9299431443214417,285.2098388671875,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2084350585937,1.0,0.5208296179771423,0.4621962904930115,0.4621962904930115,1.0,1.0,-2.78794527053833,0.9493907690048218,1.8385546207427976,0.3217369019985199,0.9074369072914124,0.9074369072914124,0.0,119.26701354980467,109.0,38413.27734375,0.0,1799.781982421875,1.0,281.2577819824219,283.76715087890625,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780718445777893,1.0,0.0,0.0,3.6630663871765137,3.663090467453003,8.953294354796526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.46240234375,0.0,1544.997314453125,1895.4371337890625,0.0,3198.508056640625,0.9079427719116212,1.0,0.0,3.0,1.0,0.0
12139200,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.9974936842918396,0.5276793241500854,0.4755531847476959,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.9597050547599792,0.4640114605426788,0.4396423399448395,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8323708772659302,0.3067404329776764,0.2158717066049575,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.8028470277786255,0.2737414836883545,0.26111701130867,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.7305111289024353,0.2045609205961227,0.9299431443214417,285.2098388671875,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2084350585937,1.0,0.5208296179771423,0.4621962904930115,0.4621962904930115,1.0,1.0,-2.78794527053833,0.9493907690048218,1.8385546207427976,0.3217369019985199,0.9074369072914124,0.9074369072914124,0.0,119.26701354980467,109.0,38413.27734375,0.0,1799.781982421875,1.0,281.2577819824219,283.76715087890625,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780718445777893,1.0,0.0,0.0,3.6630663871765137,3.663090467453003,8.953294354796526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.46240234375,0.0,1544.997314453125,1895.4371337890625,0.0,3198.508056640625,0.9079427719116212,1.0,0.0,3.0,1.0,0.0
12139260,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9971033930778505,0.5221412777900696,0.4710414707660675,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9627753496170044,0.4639056622982025,0.4402167499065399,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8333426713943481,0.3047728240489959,0.2149734497070312,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.804060161113739,0.2720922827720642,0.2602035105228424,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.730482816696167,0.2021956294775009,0.9224945902824402,284.9989013671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1322937011719,297.24078369140625,284.9963073730469,1.0,0.5170451402664185,0.4615295529365539,0.4615295529365539,1.0,1.0,-2.765843629837036,0.9390772581100464,1.8267663717269893,0.3184587061405182,0.9064571857452391,0.9064571857452391,0.0,117.4845962524414,112.0,39242.4609375,0.0,1761.6956787109375,1.0,280.9580993652344,283.5169677734375,292.4354553222656,295.0138854980469,293.1499938964844,293.1499938964844,280.6499938964844,35823.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964288830757141,1.0,0.0,0.0,3.670503854751587,3.670527935028076,8.989688353722158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.8125,0.0,1554.7686767578125,1895.4371337890625,0.0,3370.273681640625,0.9097252488136292,1.0,0.0,3.0,1.0,0.0
12139320,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9971033930778505,0.5221412777900696,0.4710414707660675,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9627753496170044,0.4639056622982025,0.4402167499065399,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8333426713943481,0.3047728240489959,0.2149734497070312,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.804060161113739,0.2720922827720642,0.2602035105228424,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.730482816696167,0.2021956294775009,0.9224945902824402,284.9989013671875,284.95001220703125,299.86773681640625,289.3627319335937,298.1322937011719,297.24078369140625,284.9963073730469,1.0,0.5170451402664185,0.4615295529365539,0.4615295529365539,1.0,1.0,-2.765843629837036,0.9390772581100464,1.8267663717269893,0.3184587061405182,0.9064571857452391,0.9064571857452391,0.0,117.4845962524414,112.0,39242.4609375,0.0,1761.6956787109375,1.0,280.9580993652344,283.5169677734375,292.4354553222656,295.0138854980469,293.1499938964844,293.1499938964844,280.6499938964844,35823.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964288830757141,1.0,0.0,0.0,3.670503854751587,3.670527935028076,8.989688353722158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.8125,0.0,1554.7686767578125,1895.4371337890625,0.0,3370.273681640625,0.9097252488136292,1.0,0.0,3.0,1.0,0.0
12139380,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9940254092216492,0.516100287437439,0.4658794701099396,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9623157382011414,0.4639409780502319,0.4402412176132202,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8315206170082092,0.3030980825424194,0.2137762010097503,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022312521934509,0.2707001864910126,0.2588523030281067,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277500629425049,0.20003342628479,0.9126627445220948,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171936035156,284.7864685058594,1.0,0.5148459672927856,0.460862785577774,0.460862785577774,1.0,1.0,-2.7510557174682617,0.9320268630981444,1.8190288543701167,0.3126962780952453,0.9026431441307068,0.9026431441307068,0.0,117.05025482177734,115.0,40058.01171875,0.0,1733.477783203125,1.0,280.6580810546875,283.27166748046875,292.4188842773437,295.0507507324219,293.1499938964844,293.1499938964844,280.3500061035156,36075.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909273087978363,1.0,0.0,0.0,3.668543815612793,3.668568134307861,8.9800909108817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.96240234375,0.0,1554.461669921875,1895.4371337890625,0.0,3489.8564453125,0.9094537496566772,1.0,0.0,3.0,1.0,0.0
12139440,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9940254092216492,0.516100287437439,0.4658794701099396,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9623157382011414,0.4639409780502319,0.4402412176132202,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8315206170082092,0.3030980825424194,0.2137762010097503,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022312521934509,0.2707001864910126,0.2588523030281067,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277500629425049,0.20003342628479,0.9126627445220948,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171936035156,284.7864685058594,1.0,0.5148459672927856,0.460862785577774,0.460862785577774,1.0,1.0,-2.7510557174682617,0.9320268630981444,1.8190288543701167,0.3126962780952453,0.9026431441307068,0.9026431441307068,0.0,117.05025482177734,115.0,40058.01171875,0.0,1733.477783203125,1.0,280.6580810546875,283.27166748046875,292.4188842773437,295.0507507324219,293.1499938964844,293.1499938964844,280.3500061035156,36075.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909273087978363,1.0,0.0,0.0,3.668543815612793,3.668568134307861,8.9800909108817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.96240234375,0.0,1554.461669921875,1895.4371337890625,0.0,3489.8564453125,0.9094537496566772,1.0,0.0,3.0,1.0,0.0
12139500,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.9909643530845642,0.5132182836532593,0.4633712768554687,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.960205614566803,0.4639598429203033,0.4403294026851654,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.8292101621627808,0.3023056387901306,0.2132608741521835,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7998271584510803,0.2700459063053131,0.2582786083221435,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251747250556946,0.1989929527044296,0.9081724882125854,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.20684814453125,284.6277770996094,1.0,0.5139700770378113,0.4605294167995453,0.4605294167995453,1.0,1.0,-2.7414417266845703,0.9275408387184144,1.8139009475708008,0.3102874755859375,0.8991449475288391,0.8991449475288391,0.0,117.5904769897461,115.0,40835.4765625,0.0,1721.685302734375,1.0,280.4008178710937,283.0840148925781,292.4360656738281,295.1649780273437,293.1499938964844,293.1499938964844,280.3500061035156,36227.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165257215499878,1.0,0.0,0.0,3.663828134536743,3.663852214813232,8.957018735600286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.2060546875,0.0,1550.3135986328125,1895.4371337890625,0.0,3557.06201171875,0.9084662795066832,1.0,0.0,3.0,1.0,0.0
12139560,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791015625,0.9871848821640016,0.5103058815002441,0.4607708156108856,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.9573188424110411,0.4639179110527038,0.4403247833251953,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797119140625,0.8263483047485352,0.3014843761920929,0.2127108424901962,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57989501953125,0.7968440651893616,0.269368827342987,0.2576740980148315,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7221194505691528,0.1979395747184753,0.9036211967468262,284.579345703125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5770568847656,1.0,0.513224720954895,0.460559070110321,0.460559070110321,1.0,1.0,-2.731453895568848,0.9236053228378296,1.807848572731018,0.308515191078186,0.8960216641426086,0.8960216641426086,0.0,118.41002655029295,118.0,40799.54296875,0.0,1710.70654296875,1.0,280.3581848144531,283.02899169921875,292.4065246582031,295.08251953125,293.1499938964844,293.1499938964844,280.6499938964844,36364.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185473322868348,1.0,0.0,0.0,3.655853271484375,3.655877351760864,8.918067919694295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.70458984375,0.0,1542.42529296875,1895.4371337890625,0.0,3575.74609375,0.906811535358429,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9818023443222046,0.5069212913513184,0.4571230113506317,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541914463043212,0.4653864204883575,0.4412799477577209,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228414058685303,0.3011317849159241,0.2122087329626083,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.793143093585968,0.2690371870994568,0.2570939660072326,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178692817687988,0.1966919749975204,0.8969729542732239,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.512417197227478,0.4606183767318725,0.4606183767318725,1.0,1.0,-2.718914270401001,0.9187890291213988,1.800125241279602,0.3061818480491638,0.8945928812026978,0.8945928812026978,0.0,119.54090881347656,121.0,39651.12109375,0.0,1697.495849609375,1.0,280.6421813964844,283.23992919921875,292.3155212402344,294.84674072265625,293.1499938964844,293.1499938964844,280.95001220703125,36296.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018715023994446,1.0,0.0,0.0,3.6439383029937744,3.643962144851685,8.860032494339976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.45361328125,0.0,1528.6466064453125,1895.4371337890625,0.0,3421.023193359375,0.9041352272033693,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9818023443222046,0.5069212913513184,0.4571230113506317,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541914463043212,0.4653864204883575,0.4412799477577209,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228414058685303,0.3011317849159241,0.2122087329626083,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.793143093585968,0.2690371870994568,0.2570939660072326,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178692817687988,0.1966919749975204,0.8969729542732239,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.512417197227478,0.4606183767318725,0.4606183767318725,1.0,1.0,-2.718914270401001,0.9187890291213988,1.800125241279602,0.3061818480491638,0.8945928812026978,0.8945928812026978,0.0,119.54090881347656,121.0,39651.12109375,0.0,1697.495849609375,1.0,280.6421813964844,283.23992919921875,292.3155212402344,294.84674072265625,293.1499938964844,293.1499938964844,280.95001220703125,36296.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018715023994446,1.0,0.0,0.0,3.6439383029937744,3.643962144851685,8.860032494339976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.45361328125,0.0,1528.6466064453125,1895.4371337890625,0.0,3421.023193359375,0.9041352272033693,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795512557029724,0.5053521990776062,0.4554421901702881,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547060132026672,0.4682843685150146,0.4437486529350281,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223534226417542,0.3020364642143249,0.2126721292734146,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925641536712646,0.2697779238224029,0.257597416639328,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164348363876343,0.1964680254459381,0.8950510621070862,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.12530517578125,297.2005310058594,284.9432373046875,1.0,0.5128424763679504,0.4606776833534241,0.4606776833534241,1.0,1.0,-2.7187039852142334,0.9188528060913086,1.7998511791229248,0.3060057163238525,0.896044135093689,0.896044135093689,0.0,120.1046142578125,124.0,38639.7578125,0.0,1699.804931640625,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36105.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839871883392334,1.0,0.0,0.0,3.6392343044281006,3.6392581462860094,8.837171776576724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.34423828125,0.0,1522.0111083984375,1895.4371337890625,0.0,3253.9345703125,0.9029622673988342,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795512557029724,0.5053521990776062,0.4554421901702881,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547060132026672,0.4682843685150146,0.4437486529350281,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223534226417542,0.3020364642143249,0.2126721292734146,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925641536712646,0.2697779238224029,0.257597416639328,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164348363876343,0.1964680254459381,0.8950510621070862,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.12530517578125,297.2005310058594,284.9432373046875,1.0,0.5128424763679504,0.4606776833534241,0.4606776833534241,1.0,1.0,-2.7187039852142334,0.9188528060913086,1.7998511791229248,0.3060057163238525,0.896044135093689,0.896044135093689,0.0,120.1046142578125,124.0,38639.7578125,0.0,1699.804931640625,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36105.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839871883392334,1.0,0.0,0.0,3.6392343044281006,3.6392581462860094,8.837171776576724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.34423828125,0.0,1522.0111083984375,1895.4371337890625,0.0,3253.9345703125,0.9029622673988342,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.9779102206230164,0.5045756697654724,0.4546219706535339,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9559395909309388,0.4719103276729584,0.4470275342464447,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.8226087093353271,0.3036180436611175,0.2136865556240081,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.792778491973877,0.2711368799209595,0.2587724328041076,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7159125208854675,0.1968896687030792,0.89640212059021,285.14178466796875,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.2154235839844,285.143798828125,1.0,0.5143648386001587,0.4605485796928406,0.4605485796928406,1.0,1.0,-2.725907564163208,0.9214782118797302,1.804429292678833,0.3067594468593597,0.9002065062522888,0.9002065062522888,0.0,120.89230346679688,127.0,37735.77734375,0.0,1714.0765380859375,1.0,281.2416687011719,283.7135925292969,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35861.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695172071456909,1.0,0.0,0.0,3.643612146377564,3.6436359882354736,8.858446562953759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.8818359375,0.0,1525.0377197265625,1895.4371337890625,0.0,3118.28173828125,0.9037761688232422,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.9779102206230164,0.5045756697654724,0.4546219706535339,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9559395909309388,0.4719103276729584,0.4470275342464447,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.8226087093353271,0.3036180436611175,0.2136865556240081,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.792778491973877,0.2711368799209595,0.2587724328041076,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7159125208854675,0.1968896687030792,0.89640212059021,285.14178466796875,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.2154235839844,285.143798828125,1.0,0.5143648386001587,0.4605485796928406,0.4605485796928406,1.0,1.0,-2.725907564163208,0.9214782118797302,1.804429292678833,0.3067594468593597,0.9002065062522888,0.9002065062522888,0.0,120.89230346679688,127.0,37735.77734375,0.0,1714.0765380859375,1.0,281.2416687011719,283.7135925292969,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35861.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695172071456909,1.0,0.0,0.0,3.643612146377564,3.6436359882354736,8.858446562953759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.8818359375,0.0,1525.0377197265625,1895.4371337890625,0.0,3118.28173828125,0.9037761688232422,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.9760083556175232,0.5042771100997925,0.4542868137359619,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9568697214126588,0.4759658873081207,0.4507735073566437,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8227776885032654,0.3056133091449737,0.2150320410728454,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.7929167151451111,0.2728767395019531,0.2603625357151031,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.715499758720398,0.1977178454399109,0.8998521566390991,285.3427429199219,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3447570800781,1.0,0.5167537927627563,0.4604195058345794,0.4604195058345794,1.0,1.0,-2.73767638206482,0.9258965849876404,1.8117797374725344,0.3082867860794067,0.9070552587509156,0.9070552587509156,0.0,122.11946105957033,130.0,36899.82421875,0.0,1737.25634765625,1.0,281.541748046875,283.9495544433594,292.3349609375,294.66943359375,293.1499938964844,293.1499938964844,281.25,35596.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578742146492004,1.0,0.0,0.0,3.657878875732422,3.657902956008911,8.927954127102566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.68310546875,0.0,1538.925537109375,1895.4371337890625,0.0,3009.0693359375,0.906786859035492,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.9760083556175232,0.5042771100997925,0.4542868137359619,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9568697214126588,0.4759658873081207,0.4507735073566437,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8227776885032654,0.3056133091449737,0.2150320410728454,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.7929167151451111,0.2728767395019531,0.2603625357151031,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.715499758720398,0.1977178454399109,0.8998521566390991,285.3427429199219,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3447570800781,1.0,0.5167537927627563,0.4604195058345794,0.4604195058345794,1.0,1.0,-2.73767638206482,0.9258965849876404,1.8117797374725344,0.3082867860794067,0.9070552587509156,0.9070552587509156,0.0,122.11946105957033,130.0,36899.82421875,0.0,1737.25634765625,1.0,281.541748046875,283.9495544433594,292.3349609375,294.66943359375,293.1499938964844,293.1499938964844,281.25,35596.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578742146492004,1.0,0.0,0.0,3.657878875732422,3.657902956008911,8.927954127102566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.68310546875,0.0,1538.925537109375,1895.4371337890625,0.0,3009.0693359375,0.906786859035492,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.974246084690094,0.5034528374671936,0.4539787471294403,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.9564918875694276,0.4775788187980652,0.4525870680809021,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.822250485420227,0.3063167333602905,0.2156929671764373,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.7923580408096313,0.273528903722763,0.2611633539199829,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.7148014903068542,0.1979940235614776,0.901770830154419,285.2218933105469,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131652832031,1.0,0.5181527733802795,0.4603549540042877,0.4603549540042877,1.0,1.0,-2.7435531616210938,0.9280948042869568,1.815458297729492,0.3091152608394623,0.907770574092865,0.907770574092865,0.0,123.08200073242188,130.0,37872.5,0.0,1750.5301513671875,1.0,281.29833984375,283.7856140136719,292.4286804199219,294.9156494140625,293.1499938964844,293.1499938964844,281.25,35623.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677523136138916,1.0,0.0,0.0,3.665324926376343,3.665349006652832,8.964338462646992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.15234375,0.0,1547.4573974609375,1895.4371337890625,0.0,3101.725341796875,0.9084171652793884,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.970449149608612,0.5019454956054688,0.4529209434986114,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.9540676474571228,0.478683203458786,0.4538734257221222,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8201436996459961,0.3066218793392181,0.2160607576370239,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.790177583694458,0.2738505005836487,0.2616545855998993,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.7126785516738892,0.197994515299797,0.9025834798812866,285.1742858886719,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727905273437,1.0,0.5194606184959412,0.4600743949413299,0.4600743949413299,1.0,1.0,-2.745842456817627,0.9284558296203612,1.8173866271972656,0.3089130222797394,0.9087313413619996,0.9087313413619996,0.0,124.64225006103516,133.0,38021.6640625,0.0,1761.263916015625,1.0,281.2577209472656,283.7363586425781,292.4400329589844,294.91510009765625,293.1499938964844,293.1499938964844,280.95001220703125,35673.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750531077384949,1.0,0.0,0.0,3.67085599899292,3.670880079269409,8.991413551484584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.20166015625,0.0,1554.0408935546875,1895.4371337890625,0.0,3170.204833984375,0.9097139835357666,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598476886749268,0.4979689717292785,0.4497990310192108,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463716745376588,0.4800088107585907,0.4555438458919525,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8137509822845459,0.3065347671508789,0.2162739783525467,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7836252450942993,0.2738549411296844,0.2620145976543426,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061249613761902,0.1974050253629684,0.9015740156173706,284.977294921875,284.95001220703125,300.0098571777344,289.3761291503906,298.16571044921875,297.22674560546875,284.9753723144531,1.0,0.521680474281311,0.4595132768154144,0.4595132768154144,1.0,1.0,-2.743581533432007,0.926420032978058,1.8171615600585933,0.3072055876255035,0.9075148701667786,0.9075148701667786,0.0,128.52830505371094,136.0,39032.67578125,0.0,1776.0479736328125,1.0,280.9580383300781,283.49871826171875,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933725357055664,1.0,0.0,0.0,3.6768040657043457,3.676828384399414,9.020575930662744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2841796875,0.0,1562.139404296875,1895.4371337890625,0.0,3341.732421875,0.9111634492874146,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598476886749268,0.4979689717292785,0.4497990310192108,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463716745376588,0.4800088107585907,0.4555438458919525,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8137509822845459,0.3065347671508789,0.2162739783525467,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7836252450942993,0.2738549411296844,0.2620145976543426,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061249613761902,0.1974050253629684,0.9015740156173706,284.977294921875,284.95001220703125,300.0098571777344,289.3761291503906,298.16571044921875,297.22674560546875,284.9753723144531,1.0,0.521680474281311,0.4595132768154144,0.4595132768154144,1.0,1.0,-2.743581533432007,0.926420032978058,1.8171615600585933,0.3072055876255035,0.9075148701667786,0.9075148701667786,0.0,128.52830505371094,136.0,39032.67578125,0.0,1776.0479736328125,1.0,280.9580383300781,283.49871826171875,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933725357055664,1.0,0.0,0.0,3.6768040657043457,3.676828384399414,9.020575930662744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2841796875,0.0,1562.139404296875,1895.4371337890625,0.0,3341.732421875,0.9111634492874146,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473517537117004,0.4933518767356872,0.4459695816040039,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371556043624878,0.4806069135665893,0.4564304649829864,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.806067705154419,0.3058898448944092,0.2160383611917495,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760321497917175,0.273290753364563,0.2617783844470978,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982194781303406,0.1962524354457855,0.8978182673454285,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.21197509765625,284.77301025390625,1.0,0.5232877135276794,0.4589521586894989,0.4589521586894989,1.0,1.0,-2.734968900680542,0.9218810200691224,1.8130879402160645,0.3043425381183624,0.9035590887069702,0.9035590887069702,0.0,132.72747802734375,139.0,39932.61328125,0.0,1782.6878662109375,1.0,280.6580505371094,283.25927734375,292.4287109375,295.05230712890625,293.1499938964844,293.1499938964844,280.3500061035156,36101.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073553681373596,1.0,0.0,0.0,3.673847198486328,3.673871517181397,9.006073469208786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.4033203125,0.0,1560.625244140625,1895.4371337890625,0.0,3472.04443359375,0.910660684108734,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473517537117004,0.4933518767356872,0.4459695816040039,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371556043624878,0.4806069135665893,0.4564304649829864,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.806067705154419,0.3058898448944092,0.2160383611917495,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760321497917175,0.273290753364563,0.2617783844470978,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982194781303406,0.1962524354457855,0.8978182673454285,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.21197509765625,284.77301025390625,1.0,0.5232877135276794,0.4589521586894989,0.4589521586894989,1.0,1.0,-2.734968900680542,0.9218810200691224,1.8130879402160645,0.3043425381183624,0.9035590887069702,0.9035590887069702,0.0,132.72747802734375,139.0,39932.61328125,0.0,1782.6878662109375,1.0,280.6580505371094,283.25927734375,292.4287109375,295.05230712890625,293.1499938964844,293.1499938964844,280.3500061035156,36101.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073553681373596,1.0,0.0,0.0,3.673847198486328,3.673871517181397,9.006073469208786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.4033203125,0.0,1560.625244140625,1895.4371337890625,0.0,3472.04443359375,0.910660684108734,1.0,0.0,3.0,1.0,0.0
12140460,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9345277547836304,0.4884202778339386,0.4418091475963592,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9279377460479736,0.4807690382003784,0.4568562507629394,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.7982097268104553,0.3049482405185699,0.2155610471963882,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685549259185791,0.2723829746246338,0.2611755430698395,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728759765625,0.6901764273643494,0.1947524100542068,0.8923004865646362,284.57177734375,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697326660156,1.0,0.5243531465530396,0.4587215781211853,0.4587215781211853,1.0,1.0,-2.7225542068481445,0.916507124900818,1.8060470819473269,0.3014431297779083,0.8968827128410339,0.8968827128410339,0.0,136.82029724121094,142.0,40745.5234375,0.0,1783.0628662109375,1.0,280.35809326171875,283.021728515625,292.408935546875,295.0826416015625,293.1499938964844,293.1499938964844,280.6499938964844,36381.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179658889770508,1.0,0.0,0.0,3.660523176193237,3.6605474948883057,8.940866678130988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6611328125,0.0,1547.7716064453125,1895.4371337890625,0.0,3570.37451171875,0.9078686237335204,1.0,0.0,3.0,1.0,0.0
