time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140520,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9345277547836304,0.4884202778339386,0.4418091475963592,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9279377460479736,0.4807690382003784,0.4568562507629394,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.7982097268104553,0.3049482405185699,0.2155610471963882,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685549259185791,0.2723829746246338,0.2611755430698395,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728759765625,0.6901764273643494,0.1947524100542068,0.8923004865646362,284.57177734375,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697326660156,1.0,0.5243531465530396,0.4587215781211853,0.4587215781211853,1.0,1.0,-2.7225542068481445,0.916507124900818,1.8060470819473269,0.3014431297779083,0.8968827128410339,0.8968827128410339,0.0,136.82029724121094,142.0,40745.5234375,0.0,1783.0628662109375,1.0,280.35809326171875,283.021728515625,292.408935546875,295.0826416015625,293.1499938964844,293.1499938964844,280.6499938964844,36381.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179658889770508,1.0,0.0,0.0,3.660523176193237,3.6605474948883057,8.940866678130988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6611328125,0.0,1547.7716064453125,1895.4371337890625,0.0,3570.37451171875,0.9078686237335204,1.0,0.0,3.0,1.0,0.0
12140580,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.925377368927002,0.4856275618076324,0.4388028681278229,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221526980400084,0.4822970330715179,0.4579523801803589,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.7930891513824463,0.3051308691501617,0.21549853682518,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.7635886073112488,0.2722872793674469,0.2609200477600097,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.6844130158424377,0.1938567161560058,0.8877854943275452,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568298339844,297.1923828125,284.743408203125,1.0,0.5253238081932068,0.4584910273551941,0.4584910273551941,1.0,1.0,-2.7144386768341064,0.9128720164299012,1.80156672000885,0.2991278171539306,0.8954333066940308,0.8954333066940308,0.0,139.83653259277344,145.0,39638.13671875,0.0,1784.8779296875,1.0,280.6422119140625,283.2359619140625,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023754596710204,1.0,0.0,0.0,3.6482131481170654,3.648237228393554,8.880833206603711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5078125,0.0,1533.4735107421875,1895.4371337890625,0.0,3425.717041015625,0.9050989151000975,1.0,0.0,3.0,1.0,0.0
12140640,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.925377368927002,0.4856275618076324,0.4388028681278229,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221526980400084,0.4822970330715179,0.4579523801803589,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.7930891513824463,0.3051308691501617,0.21549853682518,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.7635886073112488,0.2722872793674469,0.2609200477600097,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.6844130158424377,0.1938567161560058,0.8877854943275452,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568298339844,297.1923828125,284.743408203125,1.0,0.5253238081932068,0.4584910273551941,0.4584910273551941,1.0,1.0,-2.7144386768341064,0.9128720164299012,1.80156672000885,0.2991278171539306,0.8954333066940308,0.8954333066940308,0.0,139.83653259277344,145.0,39638.13671875,0.0,1784.8779296875,1.0,280.6422119140625,283.2359619140625,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023754596710204,1.0,0.0,0.0,3.6482131481170654,3.648237228393554,8.880833206603711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5078125,0.0,1533.4735107421875,1895.4371337890625,0.0,3425.717041015625,0.9050989151000975,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227038621902466,0.4849310517311096,0.4380044341087341,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9210005402565002,0.4836153090000152,0.4590485990047455,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919552326202393,0.3057017028331756,0.2158103734254837,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623958587646484,0.2726274132728576,0.2611538469791412,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6828244924545288,0.1937526911497116,0.8869755268096924,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.1621398925781,297.1962585449219,284.8945007324219,1.0,0.5260199308395386,0.4583757519721985,0.4583757519721985,1.0,1.0,-2.7144742012023926,0.9126698970794678,1.8018044233322144,0.2986856400966644,0.896332859992981,0.896332859992981,0.0,140.8638458251953,145.0,38728.59375,0.0,1789.6893310546875,1.0,280.898681640625,283.4193725585937,292.26824951171875,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36207.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911434412002563,1.0,0.0,0.0,3.644454956054688,3.6444790363311768,8.862545541887812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.94140625,0.0,1528.5579833984375,1895.4371337890625,0.0,3320.899658203125,0.9042322039604188,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209906458854676,0.4845393002033233,0.4376106262207031,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.920727789402008,0.4852047860622406,0.4604855477809906,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915620803833008,0.306518018245697,0.2163383066654205,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618718147277832,0.2731777429580688,0.2616270780563354,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819365620613098,0.193850502371788,0.8871818780899048,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.16943359375,297.2027587890625,284.94158935546875,1.0,0.5269138813018799,0.4583296477794647,0.4583296477794647,1.0,1.0,-2.717175006866455,0.9136523008346558,1.803522586822509,0.2988391518592834,0.8968763947486877,0.8968763947486877,0.0,141.67474365234375,148.0,38648.72265625,0.0,1797.504638671875,1.0,280.9418334960937,283.473876953125,292.2900390625,294.7387390136719,293.1499938964844,293.1499938964844,281.25,36112.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852969408035278,1.0,0.0,0.0,3.643254518508911,3.6432785987854,8.856707722770807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.8505859375,0.0,1526.5140380859375,1895.4371337890625,0.0,3266.19873046875,0.9038661122322084,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9181915521621704,0.4841973185539245,0.437215656042099,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9207817316055298,0.4888093471527099,0.463780403137207,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7913703918457031,0.308562159538269,0.2176995575428009,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7613776922225952,0.274644136428833,0.2629421055316925,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.6808538436889648,0.1944218128919601,0.889411211013794,285.1409912109375,284.95001220703125,300.09716796875,289.3506164550781,298.1862487792969,297.2187194824219,285.1430358886719,1.0,0.529196560382843,0.4582374393939972,0.4582374393939972,1.0,1.0,-2.7265496253967285,0.9171998500823976,1.809349775314331,0.2998731136322021,0.9010348916053772,0.9010348916053772,0.0,143.30479431152344,151.0,37757.81640625,0.0,1819.2318115234373,1.0,281.24169921875,283.71246337890625,292.2957458496094,294.6843566894531,293.1499938964844,293.1499938964844,280.95001220703125,35866.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87140953540802,1.0,0.0,0.0,3.647449016571045,3.647473096847534,8.87711337327346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.876953125,0.0,1529.33154296875,1895.4371337890625,0.0,3136.03271484375,0.904638171195984,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9181915521621704,0.4841973185539245,0.437215656042099,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9207817316055298,0.4888093471527099,0.463780403137207,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7913703918457031,0.308562159538269,0.2176995575428009,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7613776922225952,0.274644136428833,0.2629421055316925,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.6808538436889648,0.1944218128919601,0.889411211013794,285.1409912109375,284.95001220703125,300.09716796875,289.3506164550781,298.1862487792969,297.2187194824219,285.1430358886719,1.0,0.529196560382843,0.4582374393939972,0.4582374393939972,1.0,1.0,-2.7265496253967285,0.9171998500823976,1.809349775314331,0.2998731136322021,0.9010348916053772,0.9010348916053772,0.0,143.30479431152344,151.0,37757.81640625,0.0,1819.2318115234373,1.0,281.24169921875,283.71246337890625,292.2957458496094,294.6843566894531,293.1499938964844,293.1499938964844,280.95001220703125,35866.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87140953540802,1.0,0.0,0.0,3.647449016571045,3.647473096847534,8.87711337327346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.876953125,0.0,1529.33154296875,1895.4371337890625,0.0,3136.03271484375,0.904638171195984,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.912797510623932,0.4819842278957367,0.4359264671802521,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9184280037879944,0.4911430478096008,0.4665194153785705,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893714904785156,0.3097176849842071,0.2188223451375961,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592975497245789,0.2754324972629547,0.264050155878067,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6783720850944519,0.1945497244596481,0.8913979530334473,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317481756210327,0.458145260810852,0.458145260810852,1.0,1.0,-2.733370065689087,0.9197219014167786,1.813648343086243,0.3006307780742645,0.9000427722930908,0.9000427722930908,0.0,145.94273376464844,154.0,38820.98046875,0.0,1841.8817138671875,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868280053138733,1.0,0.0,0.0,3.649869441986084,3.649893283843994,8.888898150871682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.44873046875,0.0,1532.7125244140625,1895.4371337890625,0.0,3280.531005859375,0.9052119255065918,1.0,0.0,3.0,1.0,0.0
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.912797510623932,0.4819842278957367,0.4359264671802521,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9184280037879944,0.4911430478096008,0.4665194153785705,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893714904785156,0.3097176849842071,0.2188223451375961,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592975497245789,0.2754324972629547,0.264050155878067,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6783720850944519,0.1945497244596481,0.8913979530334473,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317481756210327,0.458145260810852,0.458145260810852,1.0,1.0,-2.733370065689087,0.9197219014167786,1.813648343086243,0.3006307780742645,0.9000427722930908,0.9000427722930908,0.0,145.94273376464844,154.0,38820.98046875,0.0,1841.8817138671875,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868280053138733,1.0,0.0,0.0,3.649869441986084,3.649893283843994,8.888898150871682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.44873046875,0.0,1532.7125244140625,1895.4371337890625,0.0,3280.531005859375,0.9052119255065918,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039241075515748,0.47821244597435,0.4329712986946106,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124351143836976,0.4921119511127472,0.4678483605384826,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7843948006629944,0.3098337650299072,0.2191681116819381,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7545539140701294,0.2753003537654876,0.2642711699008941,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732017993927002,0.1938846707344055,0.8899775147438049,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.7768859863281,1.0,0.5338310599327087,0.4576720297336578,0.4576720297336578,1.0,1.0,-2.7303969860076904,0.9176206588745116,1.8127763271331787,0.298907458782196,0.8961942791938782,0.8961942791938782,0.0,149.801513671875,157.0,39775.3046875,0.0,1855.30810546875,1.0,280.65826416015625,283.2698059082031,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36159.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039684534072876,1.0,0.0,0.0,3.644705057144165,3.6447291374206543,8.863761422617245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.98291015625,0.0,1528.477783203125,1895.4371337890625,0.0,3440.547607421875,0.9041865468025208,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039241075515748,0.47821244597435,0.4329712986946106,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124351143836976,0.4921119511127472,0.4678483605384826,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7843948006629944,0.3098337650299072,0.2191681116819381,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7545539140701294,0.2753003537654876,0.2642711699008941,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732017993927002,0.1938846707344055,0.8899775147438049,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.7768859863281,1.0,0.5338310599327087,0.4576720297336578,0.4576720297336578,1.0,1.0,-2.7303969860076904,0.9176206588745116,1.8127763271331787,0.298907458782196,0.8961942791938782,0.8961942791938782,0.0,149.801513671875,157.0,39775.3046875,0.0,1855.30810546875,1.0,280.65826416015625,283.2698059082031,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36159.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039684534072876,1.0,0.0,0.0,3.644705057144165,3.6447291374206543,8.863761422617245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.98291015625,0.0,1528.477783203125,1895.4371337890625,0.0,3440.547607421875,0.9041865468025208,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972031474113464,0.4761301279067993,0.4306727349758148,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080500602722168,0.4940769374370575,0.4694183766841888,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806069850921631,0.3107304275035858,0.2196503281593322,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508060336112976,0.275675505399704,0.2645187675952911,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688567399978638,0.1935178935527801,0.8881391882896423,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.212646484375,284.9513854980469,1.0,0.5356730222702026,0.4571987986564636,0.4571987986564636,1.0,1.0,-2.728179693222046,0.9158093929290771,1.8123701810836792,0.2971069812774658,0.8975259065628052,0.8975259065628052,0.0,153.06991577148438,160.0,38758.7578125,0.0,1867.128662109375,1.0,280.942138671875,283.4824523925781,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36038.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923887014389038,1.0,0.0,0.0,3.642362117767334,3.6423861980438232,8.852370001477539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.56591796875,0.0,1524.9722900390625,1895.4371337890625,0.0,3332.5390625,0.9036084413528442,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972031474113464,0.4761301279067993,0.4306727349758148,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080500602722168,0.4940769374370575,0.4694183766841888,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806069850921631,0.3107304275035858,0.2196503281593322,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508060336112976,0.275675505399704,0.2645187675952911,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688567399978638,0.1935178935527801,0.8881391882896423,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.212646484375,284.9513854980469,1.0,0.5356730222702026,0.4571987986564636,0.4571987986564636,1.0,1.0,-2.728179693222046,0.9158093929290771,1.8123701810836792,0.2971069812774658,0.8975259065628052,0.8975259065628052,0.0,153.06991577148438,160.0,38758.7578125,0.0,1867.128662109375,1.0,280.942138671875,283.4824523925781,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36038.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923887014389038,1.0,0.0,0.0,3.642362117767334,3.6423861980438232,8.852370001477539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.56591796875,0.0,1524.9722900390625,1895.4371337890625,0.0,3332.5390625,0.9036084413528442,1.0,0.0,3.0,1.0,0.0
12141300,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8951718211174011,0.4757230579853058,0.4301520884037018,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9071608185768129,0.4955517947673797,0.4706804454326629,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7798141241073608,0.3115909993648529,0.2201794683933258,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7498899102210999,0.2761896550655365,0.2649366855621338,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6676417589187622,0.1936058700084686,0.8883028030395508,285.0919494628906,284.95001220703125,300.1566467285156,289.3190002441406,298.202880859375,297.2173767089844,285.1017150878906,1.0,0.536736011505127,0.4569621682167053,0.4569621682167053,1.0,1.0,-2.7304012775421143,0.9162133932113647,1.8141878843307493,0.296792984008789,0.8998025059700012,0.8998025059700012,0.0,154.27255249023438,160.0,37879.9609375,0.0,1876.1429443359373,1.0,281.1986083984375,283.6641540527344,292.240234375,294.6042785644531,293.1499938964844,293.1499938964844,281.25,35926.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822516202926636,1.0,0.0,0.0,3.643953084945679,3.643977165222168,8.860104685481929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.91259765625,0.0,1525.900634765625,1895.4371337890625,0.0,3237.677978515625,0.9039260149002076,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8938632607460022,0.4755973219871521,0.4300080239772796,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.906971275806427,0.4972738027572632,0.4722573459148407,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7796424627304077,0.312669038772583,0.2209023535251617,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7495177984237671,0.2768886089324951,0.2655661106109619,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.6669936776161194,0.1938635110855102,0.8893157243728638,285.14617919921875,284.95001220703125,300.1650085449219,289.3136291503906,298.2104187011719,297.2244873046875,285.1480712890625,1.0,0.5379535555839539,0.4568450152873993,0.4568450152873993,1.0,1.0,-2.734962224960327,0.91776841878891,1.8171937465667725,0.2971207499504089,0.9017152786254884,0.9017152786254884,0.0,155.2594451904297,163.0,37829.9296875,0.0,1887.77490234375,1.0,281.2418212890625,283.7170104980469,292.2557067871094,294.6562805175781,293.1499938964844,293.1499938964844,280.95001220703125,35823.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771519660949707,1.0,0.0,0.0,3.648187160491944,3.6482110023498535,8.880705877345463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.79541015625,0.0,1529.8302001953125,1895.4371337890625,0.0,3189.884521484375,0.9047696590423584,1.0,0.0,3.0,1.0,0.0
12141420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892749547958374,0.4734546244144439,0.4287472665309906,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.904788851737976,0.4993872940540313,0.4747687578201294,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778154611587524,0.313876062631607,0.2220469415187835,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475161552429199,0.2775563299655914,0.2665444612503052,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6645676493644714,0.1938780397176742,0.8907210230827332,284.9764099121094,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.9748840332031,1.0,0.5404388904571533,0.4566107392311096,0.4566107392311096,1.0,1.0,-2.7407140731811523,0.9195629358291626,1.8211511373519893,0.2974231243133545,0.9007413983345032,0.9007413983345032,0.0,158.05897521972656,166.0,38877.37890625,0.0,1909.7518310546875,1.0,280.95782470703125,283.5054626464844,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35932.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906044960021973,1.0,0.0,0.0,3.651581525802612,3.6516053676605225,8.897239354155317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13232421875,0.0,1534.4251708984375,1895.4371337890625,0.0,3315.8603515625,0.9055749773979188,1.0,0.0,3.0,1.0,0.0
12141480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892749547958374,0.4734546244144439,0.4287472665309906,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.904788851737976,0.4993872940540313,0.4747687578201294,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778154611587524,0.313876062631607,0.2220469415187835,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475161552429199,0.2775563299655914,0.2665444612503052,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6645676493644714,0.1938780397176742,0.8907210230827332,284.9764099121094,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.9748840332031,1.0,0.5404388904571533,0.4566107392311096,0.4566107392311096,1.0,1.0,-2.7407140731811523,0.9195629358291626,1.8211511373519893,0.2974231243133545,0.9007413983345032,0.9007413983345032,0.0,158.05897521972656,166.0,38877.37890625,0.0,1909.7518310546875,1.0,280.95782470703125,283.5054626464844,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35932.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906044960021973,1.0,0.0,0.0,3.651581525802612,3.6516053676605225,8.897239354155317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13232421875,0.0,1534.4251708984375,1895.4371337890625,0.0,3315.8603515625,0.9055749773979188,1.0,0.0,3.0,1.0,0.0
12141540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8818248510360718,0.4698347151279449,0.4259153008460998,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999525308609009,0.5001985430717468,0.4759390354156494,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735834121704102,0.3141106963157654,0.2224661409854889,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7434131503105164,0.2773642539978027,0.2666980326175689,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600313782691956,0.193167582154274,0.889035701751709,284.7802429199219,284.95001220703125,300.197998046875,289.2901306152344,298.2141418457031,297.21490478515625,284.77838134765625,1.0,0.5424566864967346,0.4563764631748199,0.4563764631748199,1.0,1.0,-2.73738694190979,0.9177850484848022,1.819601893424988,0.2961676716804504,0.8969038128852844,0.8969038128852844,0.0,161.9276580810547,169.0,39824.6484375,0.0,1922.63671875,1.0,280.6582336425781,283.2714233398437,292.3523864746094,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36143.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066996574401855,1.0,0.0,0.0,3.6470232009887695,3.647047281265259,8.875040862221795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.08203125,0.0,1530.9326171875,1895.4371337890625,0.0,3465.950439453125,0.904692530632019,1.0,0.0,3.0,1.0,0.0
12141600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8818248510360718,0.4698347151279449,0.4259153008460998,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999525308609009,0.5001985430717468,0.4759390354156494,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735834121704102,0.3141106963157654,0.2224661409854889,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7434131503105164,0.2773642539978027,0.2666980326175689,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600313782691956,0.193167582154274,0.889035701751709,284.7802429199219,284.95001220703125,300.197998046875,289.2901306152344,298.2141418457031,297.21490478515625,284.77838134765625,1.0,0.5424566864967346,0.4563764631748199,0.4563764631748199,1.0,1.0,-2.73738694190979,0.9177850484848022,1.819601893424988,0.2961676716804504,0.8969038128852844,0.8969038128852844,0.0,161.9276580810547,169.0,39824.6484375,0.0,1922.63671875,1.0,280.6582336425781,283.2714233398437,292.3523864746094,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36143.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066996574401855,1.0,0.0,0.0,3.6470232009887695,3.647047281265259,8.875040862221795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.08203125,0.0,1530.9326171875,1895.4371337890625,0.0,3465.950439453125,0.904692530632019,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8759757876396179,0.4679000973701477,0.4237504601478576,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.896425724029541,0.50206458568573,0.4773986935615539,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.770500123500824,0.3151747286319732,0.2230553478002548,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402351498603821,0.2777181267738342,0.2669156491756439,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562974452972412,0.1927913576364517,0.8871155381202698,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442546010017395,0.4560137391090393,0.4560137391090393,1.0,1.0,-2.735191583633423,0.9162083864212036,1.8189831972122192,0.2946912348270416,0.8982396125793457,0.8982396125793457,0.0,165.1593017578125,172.0,38801.66015625,0.0,1934.2982177734373,1.0,280.942138671875,283.48345947265625,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89479660987854,1.0,0.0,0.0,3.645033359527588,3.645057201385498,8.865358154253045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.9443359375,0.0,1527.8663330078125,1895.4371337890625,0.0,3355.03466796875,0.9041985273361206,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8759757876396179,0.4679000973701477,0.4237504601478576,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.896425724029541,0.50206458568573,0.4773986935615539,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.770500123500824,0.3151747286319732,0.2230553478002548,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402351498603821,0.2777181267738342,0.2669156491756439,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562974452972412,0.1927913576364517,0.8871155381202698,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442546010017395,0.4560137391090393,0.4560137391090393,1.0,1.0,-2.735191583633423,0.9162083864212036,1.8189831972122192,0.2946912348270416,0.8982396125793457,0.8982396125793457,0.0,165.1593017578125,172.0,38801.66015625,0.0,1934.2982177734373,1.0,280.942138671875,283.48345947265625,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89479660987854,1.0,0.0,0.0,3.645033359527588,3.645057201385498,8.865358154253045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.9443359375,0.0,1527.8663330078125,1895.4371337890625,0.0,3355.03466796875,0.9041985273361206,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8731919527053833,0.4675052165985107,0.4232091009616852,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.8957157135009766,0.5052322745323181,0.4801912009716034,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.7699989676475525,0.3173212110996246,0.2244433313608169,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.7392539978027344,0.2789270579814911,0.2679545879364013,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.6547896265983582,0.1931439787149429,0.8882990479469299,285.1462097167969,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.22705078125,285.1480712890625,1.0,0.5465108752250671,0.4556510150432586,0.4556510150432586,1.0,1.0,-2.742228031158448,0.9182446002960204,1.8239835500717163,0.294836014509201,0.9024264812469482,0.9024264812469482,0.0,167.30909729003906,175.0,37869.16796875,0.0,1955.369873046875,1.0,281.2417297363281,283.7175598144531,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35818.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795309662818909,1.0,0.0,0.0,3.6510303020477295,3.6510543823242174,8.894554071048333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.4306640625,0.0,1532.959228515625,1895.4371337890625,0.0,3212.1845703125,0.9054023027420044,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8731919527053833,0.4675052165985107,0.4232091009616852,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.8957157135009766,0.5052322745323181,0.4801912009716034,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.7699989676475525,0.3173212110996246,0.2244433313608169,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.7392539978027344,0.2789270579814911,0.2679545879364013,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.6547896265983582,0.1931439787149429,0.8882990479469299,285.1462097167969,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.22705078125,285.1480712890625,1.0,0.5465108752250671,0.4556510150432586,0.4556510150432586,1.0,1.0,-2.742228031158448,0.9182446002960204,1.8239835500717163,0.294836014509201,0.9024264812469482,0.9024264812469482,0.0,167.30909729003906,175.0,37869.16796875,0.0,1955.369873046875,1.0,281.2417297363281,283.7175598144531,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35818.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795309662818909,1.0,0.0,0.0,3.6510303020477295,3.6510543823242174,8.894554071048333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.4306640625,0.0,1532.959228515625,1895.4371337890625,0.0,3212.1845703125,0.9054023027420044,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.871821403503418,0.4668180346488952,0.4229750335216522,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8954117298126221,0.5065256953239441,0.4816915690898895,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698339819908142,0.3182142078876495,0.225223496556282,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7388436198234558,0.2794051766395569,0.2685780823230743,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6541757583618164,0.1932738125324249,0.8894750475883484,285.0243225097656,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155334472656,1.0,0.5477957129478455,0.4554696679115295,0.4554696679115295,1.0,1.0,-2.746854066848755,0.9196870923042296,1.8271669149398804,0.2951876521110534,0.9018139243125916,0.9018139243125916,0.0,168.44970703125,175.0,38800.51953125,0.0,1967.9925537109373,1.0,280.9985656738281,283.5542907714844,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35865.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873618245124817,1.0,0.0,0.0,3.653870105743408,3.6538941860198975,8.908396011975128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.36962890625,0.0,1536.4678955078125,1895.4371337890625,0.0,3285.52685546875,0.9060141444206238,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692910075187683,0.4655232727527618,0.422082781791687,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8940393924713135,0.5073366165161133,0.4826916754245758,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687366008758545,0.3187504112720489,0.2257395684719085,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7376388311386108,0.279585987329483,0.2689244747161865,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528112292289734,0.1931754797697067,0.8897588849067688,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.2375793457031,297.2284851074219,284.97467041015625,1.0,0.5489883422851562,0.4552912712097168,0.4552912712097168,1.0,1.0,-2.748366355895996,0.919910192489624,1.828456163406372,0.2950297594070434,0.9014487266540528,0.9014487266540528,0.0,170.0742645263672,178.0,38918.0390625,0.0,1977.9910888671875,1.0,280.9576416015625,283.5058288574219,292.2944030761719,294.8263854980469,293.1499938964844,293.1499938964844,280.6499938964844,35930.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930383920669556,1.0,0.0,0.0,3.65451717376709,3.654541254043579,8.911551390156092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.3720703125,0.0,1537.677978515625,1895.4371337890625,0.0,3338.6103515625,0.9062299728393556,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8628135323524475,0.462074339389801,0.4193985760211944,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898555636405945,0.5081321001052856,0.4838456213474273,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.765274703502655,0.3192151486873626,0.2263153046369552,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340990900993347,0.2793795168399811,0.2690630853176117,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489466428756714,0.1924895197153091,0.888165295124054,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7782897949219,1.0,0.5510134100914001,0.4549344778060913,0.4549344778060913,1.0,1.0,-2.7454774379730225,0.9180386662483216,1.827438712120056,0.2936739921569824,0.8976104855537415,0.8976104855537415,0.0,173.9128875732422,181.0,39867.19921875,0.0,1991.389892578125,1.0,280.658203125,283.2720031738281,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36141.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092256426811218,1.0,0.0,0.0,3.6500320434570312,3.650056123733521,8.889690548130602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.97705078125,0.0,1534.2635498046875,1895.4371337890625,0.0,3489.416259765625,0.905363917350769,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8628135323524475,0.462074339389801,0.4193985760211944,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898555636405945,0.5081321001052856,0.4838456213474273,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.765274703502655,0.3192151486873626,0.2263153046369552,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340990900993347,0.2793795168399811,0.2690630853176117,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489466428756714,0.1924895197153091,0.888165295124054,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7782897949219,1.0,0.5510134100914001,0.4549344778060913,0.4549344778060913,1.0,1.0,-2.7454774379730225,0.9180386662483216,1.827438712120056,0.2936739921569824,0.8976104855537415,0.8976104855537415,0.0,173.9128875732422,181.0,39867.19921875,0.0,1991.389892578125,1.0,280.658203125,283.2720031738281,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36141.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092256426811218,1.0,0.0,0.0,3.6500320434570312,3.650056123733521,8.889690548130602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.97705078125,0.0,1534.2635498046875,1895.4371337890625,0.0,3489.416259765625,0.905363917350769,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577598929405212,0.4602850377559662,0.4173685014247894,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868222236633301,0.5100000500679016,0.4853006303310394,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628335356712341,0.3205295205116272,0.2270742207765579,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7313418984413147,0.2797263562679291,0.2692696750164032,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6457558870315552,0.192140519618988,0.8863582611083984,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528305768966675,0.4545776844024658,0.4545776844024658,1.0,1.0,-2.743765115737915,0.9166435599327089,1.827121615409851,0.2923649549484253,0.8989441990852356,0.8989441990852356,0.0,177.1210174560547,184.0,38843.234375,0.0,2003.6925048828125,1.0,280.9421691894531,283.4841003417969,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36028.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974328637123108,1.0,0.0,0.0,3.648078203201294,3.648102045059204,8.880175528247491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.89208984375,0.0,1531.2420654296875,1895.4371337890625,0.0,3379.64306640625,0.9048788547515868,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577598929405212,0.4602850377559662,0.4173685014247894,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868222236633301,0.5100000500679016,0.4853006303310394,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628335356712341,0.3205295205116272,0.2270742207765579,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7313418984413147,0.2797263562679291,0.2692696750164032,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6457558870315552,0.192140519618988,0.8863582611083984,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528305768966675,0.4545776844024658,0.4545776844024658,1.0,1.0,-2.743765115737915,0.9166435599327089,1.827121615409851,0.2923649549484253,0.8989441990852356,0.8989441990852356,0.0,177.1210174560547,184.0,38843.234375,0.0,2003.6925048828125,1.0,280.9421691894531,283.4841003417969,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36028.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974328637123108,1.0,0.0,0.0,3.648078203201294,3.648102045059204,8.880175528247491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.89208984375,0.0,1531.2420654296875,1895.4371337890625,0.0,3379.64306640625,0.9048788547515868,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8554323315620422,0.46002396941185,0.4169464409351349,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.8863412141799927,0.5131461024284363,0.4880805909633636,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7627149224281311,0.3229126930236816,0.2286299169063568,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.73056560754776,0.280938982963562,0.2703083753585815,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.6445285677909851,0.1925182193517685,0.8876517415046692,285.1458740234375,284.95001220703125,300.29217529296875,289.2018127441406,298.2525634765625,297.2308654785156,285.147705078125,1.0,0.5551087260246277,0.4543246924877167,0.4543246924877167,1.0,1.0,-2.7512636184692383,0.9190632104873656,1.8322004079818728,0.2928975224494934,0.903126060962677,0.903126060962677,0.0,179.26593017578125,187.0,37909.33984375,0.0,2025.7127685546875,1.0,281.24176025390625,283.7181701660156,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35819.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822504878044128,1.0,0.0,0.0,3.654061079025269,3.654085159301758,8.909327107176068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.544921875,0.0,1536.337890625,1895.4371337890625,0.0,3237.66748046875,0.906080722808838,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8554323315620422,0.46002396941185,0.4169464409351349,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.8863412141799927,0.5131461024284363,0.4880805909633636,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7627149224281311,0.3229126930236816,0.2286299169063568,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.73056560754776,0.280938982963562,0.2703083753585815,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.6445285677909851,0.1925182193517685,0.8876517415046692,285.1458740234375,284.95001220703125,300.29217529296875,289.2018127441406,298.2525634765625,297.2308654785156,285.147705078125,1.0,0.5551087260246277,0.4543246924877167,0.4543246924877167,1.0,1.0,-2.7512636184692383,0.9190632104873656,1.8322004079818728,0.2928975224494934,0.903126060962677,0.903126060962677,0.0,179.26593017578125,187.0,37909.33984375,0.0,2025.7127685546875,1.0,281.24176025390625,283.7181701660156,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35819.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822504878044128,1.0,0.0,0.0,3.654061079025269,3.654085159301758,8.909327107176068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.544921875,0.0,1536.337890625,1895.4371337890625,0.0,3237.66748046875,0.906080722808838,1.0,0.0,3.0,1.0,0.0
