time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520892858505249,0.4581983387470245,0.4159512519836426,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8849232196807861,0.5151695609092712,0.4905170500278473,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618622183799744,0.3245420753955841,0.2300700545310974,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7292001247406006,0.2815994620323181,0.2712803184986114,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428794264793396,0.1925729066133499,0.8892127275466919,284.9759216308594,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320861816406,284.9743957519531,1.0,0.5576029419898987,0.4540717005729675,0.4540717005729675,1.0,1.0,-2.757779598236084,0.9210807085037231,1.8366990089416504,0.2934886813163757,0.9021430611610411,0.9021430611610411,0.0,182.04087829589844,190.0,38959.78515625,0.0,2049.208740234375,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35930.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958161473274231,1.0,0.0,0.0,3.657526969909668,3.657551050186157,8.926235750550404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.33056640625,0.0,1541.0386962890625,1895.4371337890625,0.0,3364.554443359375,0.9069036245346068,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520892858505249,0.4581983387470245,0.4159512519836426,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8849232196807861,0.5151695609092712,0.4905170500278473,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618622183799744,0.3245420753955841,0.2300700545310974,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7292001247406006,0.2815994620323181,0.2712803184986114,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428794264793396,0.1925729066133499,0.8892127275466919,284.9759216308594,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320861816406,284.9743957519531,1.0,0.5576029419898987,0.4540717005729675,0.4540717005729675,1.0,1.0,-2.757779598236084,0.9210807085037231,1.8366990089416504,0.2934886813163757,0.9021430611610411,0.9021430611610411,0.0,182.04087829589844,190.0,38959.78515625,0.0,2049.208740234375,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35930.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958161473274231,1.0,0.0,0.0,3.657526969909668,3.657551050186157,8.926235750550404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.33056640625,0.0,1541.0386962890625,1895.4371337890625,0.0,3364.554443359375,0.9069036245346068,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494992852210999,0.4566859900951385,0.4148607552051544,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832972645759583,0.5156469941139221,0.4912161827087402,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606388926506042,0.3249682486057281,0.230516254901886,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.727818489074707,0.2815897166728973,0.2714584767818451,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413968205451965,0.1923266947269439,0.8888963460922241,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.55870121717453,0.4539451897144317,0.4539451897144317,1.0,1.0,-2.757683277130127,0.920774519443512,1.83690881729126,0.2932169735431671,0.9000322818756104,0.9000322818756104,0.0,183.8567047119141,190.0,39853.875,0.0,2057.58935546875,1.0,280.7010192871094,283.32489013671875,292.2619934082031,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36039.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065850377082824,1.0,0.0,0.0,3.656607389450073,3.6566314697265625,8.921748531065532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.8671875,0.0,1540.8251953125,1895.4371337890625,0.0,3464.884765625,0.9067328572273254,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464316725730896,0.4549166858196258,0.413416177034378,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811712265014648,0.5158571600914001,0.4915748536586761,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7589768767356873,0.3251990079879761,0.2307800352573394,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260342240333557,0.2813901305198669,0.2714172303676605,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.6395265460014343,0.191911444067955,0.8877264857292175,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545166015625,297.22088623046875,284.7777709960937,1.0,0.5596423745155334,0.4537326097488403,0.4537326097488403,1.0,1.0,-2.7552430629730225,0.919379949569702,1.8358631134033203,0.2923815548419952,0.8982952833175659,0.8982952833175659,0.0,185.88262939453125,178.0,39911.49609375,0.0,2063.167724609375,1.0,280.6580810546875,283.2725830078125,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36141.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912100613117218,1.0,0.0,0.0,3.653041362762451,3.653065443038941,8.904355013328313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.32666015625,0.0,1537.615478515625,1895.4371337890625,0.0,3516.088134765625,0.9060370326042176,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479323983192444,0.4532839357852936,0.4112936556339264,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850788474082947,0.5176432728767395,0.4926978647708893,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624427676200867,0.3267391920089721,0.2315067648887634,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284068465232849,0.2817522585391998,0.2713862061500549,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410635709762573,0.1916000545024871,0.884901762008667,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569642186164856,0.4533074200153351,0.4533074200153351,1.0,1.0,-2.751476526260376,0.917015016078949,1.834461688995361,0.2907615303993225,0.8995924592018127,0.8995924592018127,0.0,182.85470581054688,166.0,38860.26953125,0.0,2042.892333984375,1.0,280.9421691894531,283.4832763671875,292.1117858886719,294.5982971191406,293.1499938964844,293.1499938964844,281.25,36030.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003486037254333,1.0,0.0,0.0,3.651039361953736,3.6510632038116455,8.894597272046667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7626953125,0.0,1534.5498046875,1895.4371337890625,0.0,3406.833740234375,0.9055419564247132,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479323983192444,0.4532839357852936,0.4112936556339264,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850788474082947,0.5176432728767395,0.4926978647708893,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624427676200867,0.3267391920089721,0.2315067648887634,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284068465232849,0.2817522585391998,0.2713862061500549,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410635709762573,0.1916000545024871,0.884901762008667,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569642186164856,0.4533074200153351,0.4533074200153351,1.0,1.0,-2.751476526260376,0.917015016078949,1.834461688995361,0.2907615303993225,0.8995924592018127,0.8995924592018127,0.0,182.85470581054688,166.0,38860.26953125,0.0,2042.892333984375,1.0,280.9421691894531,283.4832763671875,292.1117858886719,294.5982971191406,293.1499938964844,293.1499938964844,281.25,36030.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003486037254333,1.0,0.0,0.0,3.651039361953736,3.6510632038116455,8.894597272046667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7626953125,0.0,1534.5498046875,1895.4371337890625,0.0,3406.833740234375,0.9055419564247132,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.8561039566993713,0.4532100260257721,0.4106570482254028,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.8960535526275635,0.5207586288452148,0.4950440227985382,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.7720413208007812,0.3294029533863067,0.23295758664608,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7360283136367798,0.2830294668674469,0.2720804810523987,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.6475309729576111,0.1920623928308487,0.8846511840820312,285.1406555175781,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.1423645019531,1.0,0.5524694323539734,0.4528822600841522,0.4528822600841522,1.0,1.0,-2.7558014392852783,0.9178101420402528,1.8379912376403809,0.2905566096305847,0.9036867022514344,0.9036867022514344,0.0,174.9237823486328,154.0,37888.11328125,0.0,2012.5982666015625,1.0,281.2417907714844,283.715087890625,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35825.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850104212760925,1.0,0.0,0.0,3.656818628311157,3.656842708587648,8.92277853381529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.40185546875,0.0,1539.4571533203125,1895.4371337890625,0.0,3263.51611328125,0.9067013263702391,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.8561039566993713,0.4532100260257721,0.4106570482254028,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.8960535526275635,0.5207586288452148,0.4950440227985382,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.7720413208007812,0.3294029533863067,0.23295758664608,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7360283136367798,0.2830294668674469,0.2720804810523987,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.6475309729576111,0.1920623928308487,0.8846511840820312,285.1406555175781,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.1423645019531,1.0,0.5524694323539734,0.4528822600841522,0.4528822600841522,1.0,1.0,-2.7558014392852783,0.9178101420402528,1.8379912376403809,0.2905566096305847,0.9036867022514344,0.9036867022514344,0.0,174.9237823486328,154.0,37888.11328125,0.0,2012.5982666015625,1.0,281.2417907714844,283.715087890625,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35825.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850104212760925,1.0,0.0,0.0,3.656818628311157,3.656842708587648,8.92277853381529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.40185546875,0.0,1539.4571533203125,1895.4371337890625,0.0,3263.51611328125,0.9067013263702391,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.874592661857605,0.4556960463523865,0.4121095836162567,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919183909893036,0.5270406603813171,0.4999421238899231,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.792234480381012,0.3356789648532867,0.2364813536405563,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534726858139038,0.2882787883281708,0.2757703363895416,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6647918820381165,0.1969573944807052,0.8999008536338806,284.99609375,284.95001220703125,300.3634338378906,289.107666015625,298.3054504394531,297.27685546875,284.99627685546875,1.0,0.548583984375,0.4526325762271881,0.4526325762271881,1.0,1.0,-2.790403127670288,0.930805504322052,1.8595976829528809,0.2956521213054657,0.903081715106964,0.903081715106964,0.0,161.81214904785156,142.0,39291.75,0.0,2006.09716796875,1.0,280.957763671875,283.5245666503906,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991785645484924,1.0,0.0,0.0,3.6605074405670166,3.660531520843506,8.940789939515525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.181640625,0.0,1544.272705078125,1895.4371337890625,0.0,3395.92626953125,0.9075675010681152,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.874592661857605,0.4556960463523865,0.4121095836162567,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919183909893036,0.5270406603813171,0.4999421238899231,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.792234480381012,0.3356789648532867,0.2364813536405563,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534726858139038,0.2882787883281708,0.2757703363895416,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6647918820381165,0.1969573944807052,0.8999008536338806,284.99609375,284.95001220703125,300.3634338378906,289.107666015625,298.3054504394531,297.27685546875,284.99627685546875,1.0,0.548583984375,0.4526325762271881,0.4526325762271881,1.0,1.0,-2.790403127670288,0.930805504322052,1.8595976829528809,0.2956521213054657,0.903081715106964,0.903081715106964,0.0,161.81214904785156,142.0,39291.75,0.0,2006.09716796875,1.0,280.957763671875,283.5245666503906,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991785645484924,1.0,0.0,0.0,3.6605074405670166,3.660531520843506,8.940789939515525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.181640625,0.0,1544.272705078125,1895.4371337890625,0.0,3395.92626953125,0.9075675010681152,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912996053695679,0.4549022316932678,0.411496639251709,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419552087783812,0.5302579998970032,0.5030621290206909,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106534481048584,0.3392332792282104,0.2389857321977615,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701411843299866,0.2909722030162811,0.2783488035202026,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.6813681125640869,0.1995705068111419,0.9116714000701904,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444445013999939,0.4523829221725464,0.4523829221725464,1.0,1.0,-2.813690662384033,0.939324915409088,1.8743658065795896,0.299381822347641,0.9000881910324097,0.9000881910324097,0.0,150.7013397216797,130.0,40577.6875,0.0,1990.4974365234373,1.0,280.6581726074219,283.3118591308594,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186147451400756,1.0,0.0,0.0,3.657793521881104,3.6578176021575928,8.927536896408128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.66455078125,0.0,1542.54052734375,1895.4371337890625,0.0,3576.368896484375,0.9070702195167542,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912996053695679,0.4549022316932678,0.411496639251709,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419552087783812,0.5302579998970032,0.5030621290206909,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106534481048584,0.3392332792282104,0.2389857321977615,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701411843299866,0.2909722030162811,0.2783488035202026,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.6813681125640869,0.1995705068111419,0.9116714000701904,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444445013999939,0.4523829221725464,0.4523829221725464,1.0,1.0,-2.813690662384033,0.939324915409088,1.8743658065795896,0.299381822347641,0.9000881910324097,0.9000881910324097,0.0,150.7013397216797,130.0,40577.6875,0.0,1990.4974365234373,1.0,280.6581726074219,283.3118591308594,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186147451400756,1.0,0.0,0.0,3.657793521881104,3.6578176021575928,8.927536896408128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.66455078125,0.0,1542.54052734375,1895.4371337890625,0.0,3576.368896484375,0.9070702195167542,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.8990024924278259,0.4539811909198761,0.4106526672840118,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.9521878957748412,0.5312686562538147,0.5039992928504944,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.8186396956443787,0.3404794633388519,0.2398238033056259,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.7778982520103455,0.2917545437812805,0.2790532410144806,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.6888195276260376,0.2003060728311538,0.9148089289665222,284.69305419921875,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.68438720703125,1.0,0.5419676899909973,0.4522580802440643,0.4522580802440643,1.0,1.0,-2.819433689117432,0.941281795501709,1.878152012825012,0.3002204000949859,0.8971094489097595,0.8971094489097595,0.0,145.6817169189453,130.0,41538.94140625,0.0,1975.63525390625,1.0,280.401123046875,283.1366271972656,292.1634216308594,294.9297790527344,293.1499938964844,293.1499938964844,280.3500061035156,36212.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298536777496338,1.0,0.0,0.0,3.6535568237304688,3.653580904006958,8.90686806087615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.75244140625,0.0,1538.72021484375,1895.4371337890625,0.0,3679.7998046875,0.9061676263809204,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460876464844,0.9065402746200562,0.4528093636035919,0.409474104642868,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.9617131352424622,0.5319788455963135,0.5045617818832397,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.8261934518814087,0.3414708971977234,0.2404297143220901,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.7854408621788025,0.2922584116458893,0.2794364988803863,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.6958892345428467,0.2007501721382141,0.9164355397224426,284.6461486816406,284.95001220703125,300.38751220703125,289.0447082519531,298.3151550292969,297.2795715332031,284.6448669433594,1.0,0.5391784310340881,0.4517866373062134,0.4517866373062134,1.0,1.0,-2.821842193603516,0.9412357807159424,1.8806064128875728,0.2997927069664001,0.8945523500442505,0.8945523500442505,0.0,140.85208129882812,118.0,41643.25390625,0.0,1956.275634765625,1.0,280.3582763671875,283.09033203125,292.1151428222656,294.8425598144531,293.1499938964844,293.1499938964844,280.6499938964844,36322.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356462359428406,1.0,0.0,0.0,3.646549224853516,3.646573305130005,8.872734156284423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.28466796875,0.0,1531.7447509765625,1895.4371337890625,0.0,3732.783935546875,0.9047098755836488,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282352328300476,0.452284038066864,0.4080661237239837,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830157160758972,0.534716010093689,0.5062726140022278,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8449970483779907,0.3444409668445587,0.2419361919164657,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041760325431824,0.2938733398914337,0.2803132534027099,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127828598022461,0.201925054192543,0.9190884232521056,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.826171875,1.0,0.5331690907478333,0.4508437216281891,0.4508437216281891,1.0,1.0,-2.8282511234283447,0.9416740536689758,1.8865771293640137,0.2989222407341003,0.8942674994468689,0.8942674994468689,0.0,130.13487243652344,106.0,40662.75,0.0,1914.8984375,1.0,280.6421203613281,283.3103942871094,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36213.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254907369613647,1.0,0.0,0.0,3.637674331665039,3.637698173522949,8.829597391013522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6376953125,0.0,1521.090576171875,1895.4371337890625,0.0,3639.7412109375,0.9026820659637452,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282352328300476,0.452284038066864,0.4080661237239837,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830157160758972,0.534716010093689,0.5062726140022278,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8449970483779907,0.3444409668445587,0.2419361919164657,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041760325431824,0.2938733398914337,0.2803132534027099,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127828598022461,0.201925054192543,0.9190884232521056,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.826171875,1.0,0.5331690907478333,0.4508437216281891,0.4508437216281891,1.0,1.0,-2.8282511234283447,0.9416740536689758,1.8865771293640137,0.2989222407341003,0.8942674994468689,0.8942674994468689,0.0,130.13487243652344,106.0,40662.75,0.0,1914.8984375,1.0,280.6421203613281,283.3103942871094,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36213.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254907369613647,1.0,0.0,0.0,3.637674331665039,3.637698173522949,8.829597391013522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6376953125,0.0,1521.090576171875,1895.4371337890625,0.0,3639.7412109375,0.9026820659637452,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9557314515113832,0.4531424343585968,0.4081986546516418,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.5389778017997742,0.5006757378578186,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691917061805725,0.3483860194683075,0.2442235052585601,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258891105651855,0.2962252199649811,0.2819513082504272,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315295338630676,0.2036258429288864,0.924126148223877,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3304748535156,297.2981872558594,285.02056884765625,1.0,0.5268710851669312,0.4499008059501648,0.4499008059501648,1.0,1.0,-2.8339948654174805,0.9419331550598145,1.892061710357666,0.296908289194107,0.8968122005462646,0.8968122005462646,0.0,119.15692901611328,109.0,39654.6328125,0.0,1869.99560546875,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36001.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125611186027528,1.0,0.0,0.0,3.636879205703736,3.6369030475616455,8.825737722872873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.0732421875,0.0,1518.631591796875,1895.4371337890625,0.0,3520.3564453125,0.902363657951355,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9557314515113832,0.4531424343585968,0.4081986546516418,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.5389778017997742,0.5006757378578186,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691917061805725,0.3483860194683075,0.2442235052585601,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258891105651855,0.2962252199649811,0.2819513082504272,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315295338630676,0.2036258429288864,0.924126148223877,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3304748535156,297.2981872558594,285.02056884765625,1.0,0.5268710851669312,0.4499008059501648,0.4499008059501648,1.0,1.0,-2.8339948654174805,0.9419331550598145,1.892061710357666,0.296908289194107,0.8968122005462646,0.8968122005462646,0.0,119.15692901611328,109.0,39654.6328125,0.0,1869.99560546875,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36001.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125611186027528,1.0,0.0,0.0,3.636879205703736,3.6369030475616455,8.825737722872873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.0732421875,0.0,1518.631591796875,1895.4371337890625,0.0,3520.3564453125,0.902363657951355,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9669923186302184,0.4544293582439422,0.4091112613677978,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.9990000128746032,0.5467222929000854,0.4850794970989227,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8819971680641174,0.3527480661869049,0.2470681518316269,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.8361784219741821,0.2989259958267212,0.2842552661895752,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7406859993934631,0.2056414783000946,0.9320154786109924,285.2052917480469,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066955566406,1.0,0.5240195989608765,0.4494513869285583,0.4494513869285583,1.0,1.0,-2.830486536026001,0.9394204616546632,1.891066074371338,0.2967689633369446,0.9016996026039124,0.9016996026039124,0.0,114.9925308227539,112.0,38636.625,0.0,1845.3826904296875,1.0,281.2416687011719,283.772216796875,291.8667907714844,294.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35766.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009305238723756,1.0,0.0,0.0,3.644840240478516,3.644864082336426,8.864419100973464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.85791015625,0.0,1525.69189453125,1895.4371337890625,0.0,3412.256591796875,0.9039835929870604,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9669923186302184,0.4544293582439422,0.4091112613677978,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.9990000128746032,0.5467222929000854,0.4850794970989227,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8819971680641174,0.3527480661869049,0.2470681518316269,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.8361784219741821,0.2989259958267212,0.2842552661895752,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7406859993934631,0.2056414783000946,0.9320154786109924,285.2052917480469,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066955566406,1.0,0.5240195989608765,0.4494513869285583,0.4494513869285583,1.0,1.0,-2.830486536026001,0.9394204616546632,1.891066074371338,0.2967689633369446,0.9016996026039124,0.9016996026039124,0.0,114.9925308227539,112.0,38636.625,0.0,1845.3826904296875,1.0,281.2416687011719,283.772216796875,291.8667907714844,294.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35766.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009305238723756,1.0,0.0,0.0,3.644840240478516,3.644864082336426,8.864419100973464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.85791015625,0.0,1525.69189453125,1895.4371337890625,0.0,3412.256591796875,0.9039835929870604,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721075892448424,0.4538448452949524,0.4090900719165802,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.5540840029716492,0.4772743284702301,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8899483680725098,0.3560026288032532,0.2495556026697158,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8422807455062866,0.3007655143737793,0.2862213253974914,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7462687492370605,0.2070790976285934,0.9391658306121826,285.03009033203125,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.0286560058594,1.0,0.5235580205917358,0.4490019679069519,0.4490019679069519,1.0,1.0,-2.8350253105163574,0.940174639225006,1.8948506116867063,0.2967846393585205,0.9013835787773132,0.9013835787773132,0.0,113.16546630859376,115.0,39636.7109375,0.0,1843.6781005859373,1.0,280.95782470703125,283.555908203125,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169273972511292,1.0,0.0,0.0,3.650634765625,3.65065860748291,8.892626510714763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.724609375,0.0,1532.8818359375,1895.4371337890625,0.0,3560.77587890625,0.9053190350532532,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721075892448424,0.4538448452949524,0.4090900719165802,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.5540840029716492,0.4772743284702301,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8899483680725098,0.3560026288032532,0.2495556026697158,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8422807455062866,0.3007655143737793,0.2862213253974914,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7462687492370605,0.2070790976285934,0.9391658306121826,285.03009033203125,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.0286560058594,1.0,0.5235580205917358,0.4490019679069519,0.4490019679069519,1.0,1.0,-2.8350253105163574,0.940174639225006,1.8948506116867063,0.2967846393585205,0.9013835787773132,0.9013835787773132,0.0,113.16546630859376,115.0,39636.7109375,0.0,1843.6781005859373,1.0,280.95782470703125,283.555908203125,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169273972511292,1.0,0.0,0.0,3.650634765625,3.65065860748291,8.892626510714763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.724609375,0.0,1532.8818359375,1895.4371337890625,0.0,3560.77587890625,0.9053190350532532,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.972205400466919,0.4529305696487427,0.4084593057632446,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5569034814834595,0.4763883650302887,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916427493095398,0.3571816086769104,0.2504773139953613,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433443903923035,0.3012786507606506,0.2868301272392273,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472662925720215,0.2074628174304962,0.9413757920265198,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3585205078125,284.88006591796875,1.0,0.5238752365112305,0.4487772583961487,0.4487772583961487,1.0,1.0,-2.837697744369507,0.9407054781913756,1.896992325782776,0.2968695759773254,0.8996546268463135,0.8996546268463135,0.0,113.04586791992188,115.0,40569.2109375,0.0,1847.2967529296875,1.0,280.701171875,283.375732421875,291.9247436523437,294.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35970.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285984635353088,1.0,0.0,0.0,3.65102481842041,3.65104866027832,8.89452678620728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.3095703125,0.0,1534.0867919921875,1895.4371337890625,0.0,3668.2880859375,0.9054380655288696,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709436297416688,0.4517583847045898,0.4074762463569641,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591017603874207,0.4771679937839508,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.892022967338562,0.3581464290618896,0.2511991262435913,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432433605194092,0.301574558019638,0.2871910035610199,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471842169761658,0.2076450735330581,0.9425904750823976,284.8382873535156,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368225097656,1.0,0.5244317650794983,0.4485556185245514,0.4485556185245514,1.0,1.0,-2.840214490890503,0.941180408000946,1.8990341424942017,0.2969416379928589,0.8983396887779236,0.8983396887779236,0.0,113.34562683105467,118.0,40676.92578125,0.0,1852.7071533203125,1.0,280.6581115722656,283.3254699707031,291.8730773925781,294.5397033691406,293.1499938964844,293.1499938964844,280.95001220703125,36065.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351247549057008,1.0,0.0,0.0,3.648916244506836,3.648940324783325,8.884256317287509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.20361328125,0.0,1532.454833984375,1895.4371337890625,0.0,3728.0234375,0.9050636887550354,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.968649923801422,0.4512301981449127,0.4064981341361999,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.563871443271637,0.4794917702674866,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8927971124649048,0.3611790537834167,0.2530611455440521,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428949117660522,0.3028984665870666,0.2882136106491089,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7467795610427856,0.2084577828645706,0.9455666542053224,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3797912597656,297.3626403808594,285.0128479003906,1.0,0.5262458920478821,0.448112279176712,0.448112279176712,1.0,1.0,-2.8488690853118896,0.9435360431671144,1.905333042144776,0.2976095080375671,0.9005147218704224,0.9005147218704224,0.0,114.27362823486328,136.0,39715.5078125,0.0,1870.880615234375,1.0,280.9421691894531,283.53973388671875,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35943.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260282516479492,1.0,0.0,0.0,3.650145053863525,3.650169134140015,8.890240792425175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.83447265625,0.0,1532.9044189453125,1895.4371337890625,0.0,3644.683349609375,0.905282735824585,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.968649923801422,0.4512301981449127,0.4064981341361999,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.563871443271637,0.4794917702674866,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8927971124649048,0.3611790537834167,0.2530611455440521,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428949117660522,0.3028984665870666,0.2882136106491089,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7467795610427856,0.2084577828645706,0.9455666542053224,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3797912597656,297.3626403808594,285.0128479003906,1.0,0.5262458920478821,0.448112279176712,0.448112279176712,1.0,1.0,-2.8488690853118896,0.9435360431671144,1.905333042144776,0.2976095080375671,0.9005147218704224,0.9005147218704224,0.0,114.27362823486328,136.0,39715.5078125,0.0,1870.880615234375,1.0,280.9421691894531,283.53973388671875,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35943.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260282516479492,1.0,0.0,0.0,3.650145053863525,3.650169134140015,8.890240792425175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.83447265625,0.0,1532.9044189453125,1895.4371337890625,0.0,3644.683349609375,0.905282735824585,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.956486999988556,0.4500274956226349,0.4059679508209228,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.5665701627731323,0.4968394339084625,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.884598433971405,0.3638907670974731,0.2552505731582641,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347948789596558,0.3039986193180084,0.2896080315113067,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395715117454529,0.2091182023286819,0.9500157833099364,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.853515625,1.0,0.5343201756477356,0.447668969631195,0.447668969631195,1.0,1.0,-2.8787124156951904,0.954092264175415,1.924620270729065,0.3015662133693695,0.8979470133781433,0.8979470133781433,0.0,119.92316436767578,139.0,40943.515625,0.0,1946.33740234375,1.0,280.6578369140625,283.3421936035156,291.7242736816406,294.3848876953125,293.1499938964844,293.1499938964844,280.95001220703125,36083.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393754601478576,1.0,0.0,0.0,3.647816181182861,3.647840261459351,8.878900530362444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0361328125,0.0,1531.364990234375,1895.4371337890625,0.0,3766.76416015625,0.9048365354537964,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.956486999988556,0.4500274956226349,0.4059679508209228,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.5665701627731323,0.4968394339084625,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.884598433971405,0.3638907670974731,0.2552505731582641,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347948789596558,0.3039986193180084,0.2896080315113067,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395715117454529,0.2091182023286819,0.9500157833099364,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.853515625,1.0,0.5343201756477356,0.447668969631195,0.447668969631195,1.0,1.0,-2.8787124156951904,0.954092264175415,1.924620270729065,0.3015662133693695,0.8979470133781433,0.8979470133781433,0.0,119.92316436767578,139.0,40943.515625,0.0,1946.33740234375,1.0,280.6578369140625,283.3421936035156,291.7242736816406,294.3848876953125,293.1499938964844,293.1499938964844,280.95001220703125,36083.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393754601478576,1.0,0.0,0.0,3.647816181182861,3.647840261459351,8.878900530362444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0361328125,0.0,1531.364990234375,1895.4371337890625,0.0,3766.76416015625,0.9048365354537964,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9453426003456116,0.4498359262943268,0.4055172502994537,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.5675256252288818,0.5124068260192871,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779307007789612,0.3672256767749786,0.2574661076068878,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8280100226402283,0.3054749369621277,0.290950208902359,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334518432617188,0.2099468857049942,0.9538636207580566,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690490722656,297.341552734375,285.0438537597656,1.0,0.5409801602363586,0.4468935132026672,0.4468935132026672,1.0,1.0,-2.9057929515838623,0.9627957940101624,1.9429970979690552,0.3046959936618805,0.9006391763687134,0.9006391763687134,0.0,125.1717529296875,142.0,40180.03125,0.0,2016.66064453125,1.0,280.942138671875,283.5692138671875,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35927.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318232536315918,1.0,0.0,0.0,3.649585485458374,3.6496095657348633,8.887515718924988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.62841796875,0.0,1532.166015625,1895.4371337890625,0.0,3697.842041015625,0.9051510095596312,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9453426003456116,0.4498359262943268,0.4055172502994537,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.5675256252288818,0.5124068260192871,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779307007789612,0.3672256767749786,0.2574661076068878,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8280100226402283,0.3054749369621277,0.290950208902359,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334518432617188,0.2099468857049942,0.9538636207580566,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690490722656,297.341552734375,285.0438537597656,1.0,0.5409801602363586,0.4468935132026672,0.4468935132026672,1.0,1.0,-2.9057929515838623,0.9627957940101624,1.9429970979690552,0.3046959936618805,0.9006391763687134,0.9006391763687134,0.0,125.1717529296875,142.0,40180.03125,0.0,2016.66064453125,1.0,280.942138671875,283.5692138671875,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35927.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318232536315918,1.0,0.0,0.0,3.649585485458374,3.6496095657348633,8.887515718924988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.62841796875,0.0,1532.166015625,1895.4371337890625,0.0,3697.842041015625,0.9051510095596312,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.935932159423828,0.4487019181251526,0.4050697982311249,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673882365226746,0.5254385471343994,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730855584144592,0.3700336813926697,0.2597318589687347,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227903246879578,0.3065693974494934,0.2923429310321808,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287175059318542,0.2104961425065994,0.9577857851982116,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.3559875488281,297.32135009765625,284.8780212402344,1.0,0.5469747185707092,0.4461180865764618,0.4461180865764618,1.0,1.0,-2.930037498474121,0.9703473448753356,1.9596900939941408,0.3072613179683685,0.898389995098114,0.898389995098114,0.0,129.73486328125,145.0,41299.70703125,0.0,2079.97900390625,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472669363021852,1.0,0.0,0.0,3.648307085037232,3.6483311653137207,8.881290227691352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.72900390625,0.0,1531.7125244140625,1895.4371337890625,0.0,3838.3076171875,0.9049278497695924,1.0,0.0,3.0,1.0,0.0
