time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.935932159423828,0.4487019181251526,0.4050697982311249,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673882365226746,0.5254385471343994,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730855584144592,0.3700336813926697,0.2597318589687347,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227903246879578,0.3065693974494934,0.2923429310321808,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287175059318542,0.2104961425065994,0.9577857851982116,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.3559875488281,297.32135009765625,284.8780212402344,1.0,0.5469747185707092,0.4461180865764618,0.4461180865764618,1.0,1.0,-2.930037498474121,0.9703473448753356,1.9596900939941408,0.3072613179683685,0.898389995098114,0.898389995098114,0.0,129.73486328125,145.0,41299.70703125,0.0,2079.97900390625,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472669363021852,1.0,0.0,0.0,3.648307085037232,3.6483311653137207,8.881290227691352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.72900390625,0.0,1531.7125244140625,1895.4371337890625,0.0,3838.3076171875,0.9049278497695924,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9310551285743712,0.4483477473258972,0.4045509397983551,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.5672385692596436,0.5318816900253296,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706080913543701,0.3715523779392242,0.2607070505619049,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8201037049293518,0.3071525692939758,0.2928468585014343,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.726258397102356,0.2107622325420379,0.958968698978424,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3499755859375,297.3122253417969,285.0189514160156,1.0,0.5496953129768372,0.4457303583621979,0.4457303583621979,1.0,1.0,-2.940357685089112,0.9734206795692444,1.966937065124512,0.3081972002983093,0.8999948501586914,0.8999948501586914,0.0,131.9611358642578,145.0,40531.33984375,0.0,2108.6533203125,1.0,280.9012451171875,283.537353515625,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35984.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425816535949708,1.0,0.0,0.0,3.648425340652466,3.648449420928955,8.881866051524412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.39697265625,0.0,1531.3031005859375,1895.4371337890625,0.0,3795.892822265625,0.9049596190452576,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.927265167236328,0.448504239320755,0.4045879542827606,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9990000128746032,0.5675243735313416,0.5365582704544067,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8689291477203369,0.3734294474124908,0.2619641125202179,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8180574774742126,0.3080026507377624,0.2936137914657593,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7243603467941284,0.2112275958061218,0.9609968662261964,285.06329345703125,284.95001220703125,300.4523010253906,288.47149658203125,298.3470153808594,297.30828857421875,285.0650634765625,1.0,0.5523164868354797,0.4452098309993744,0.4452098309993744,1.0,1.0,-2.9508965015411377,0.9762837290763856,1.974612712860108,0.3088987469673157,0.901341676712036,0.901341676712036,0.0,133.99191284179688,148.0,40527.98828125,0.0,2136.906005859375,1.0,280.9421081542969,283.591796875,291.4567565917969,294.038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35899.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405251145362854,1.0,0.0,0.0,3.6510939598083496,3.651118040084839,8.894864436115313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.01611328125,0.0,1533.6363525390625,1895.4371337890625,0.0,3777.21875,0.905469000339508,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.917765736579895,0.4472851157188415,0.4041043221950531,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.994084894657135,0.5677059888839722,0.5380210280418396,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641133308410645,0.3762269914150238,0.264250636100769,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126378655433655,0.3089915812015533,0.29494109749794,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194597125053406,0.2116663306951522,0.9645237326622008,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568500757217407,0.444168746471405,0.444168746471405,1.0,1.0,-2.9642093181610107,0.978993833065033,1.9852155447006223,0.3086744844913482,0.899080216884613,0.899080216884613,0.0,138.52626037597656,151.0,41471.57421875,0.0,2180.209716796875,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955632746219635,1.0,0.0,0.0,3.650529384613037,3.6505534648895264,8.89211321464245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.6416015625,0.0,1534.0587158203125,1895.4371337890625,0.0,3913.561767578125,0.9054110050201416,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.917765736579895,0.4472851157188415,0.4041043221950531,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.994084894657135,0.5677059888839722,0.5380210280418396,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641133308410645,0.3762269914150238,0.264250636100769,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126378655433655,0.3089915812015533,0.29494109749794,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194597125053406,0.2116663306951522,0.9645237326622008,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568500757217407,0.444168746471405,0.444168746471405,1.0,1.0,-2.9642093181610107,0.978993833065033,1.9852155447006223,0.3086744844913482,0.899080216884613,0.899080216884613,0.0,138.52626037597656,151.0,41471.57421875,0.0,2180.209716796875,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955632746219635,1.0,0.0,0.0,3.650529384613037,3.6505534648895264,8.89211321464245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.6416015625,0.0,1534.0587158203125,1895.4371337890625,0.0,3913.561767578125,0.9054110050201416,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9079219102859496,0.4469687342643738,0.4035610854625702,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.987586796283722,0.5695549845695496,0.5393726229667664,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.858729898929596,0.3795981407165527,0.2664967775344848,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8063880801200867,0.3102884292602539,0.2961313426494598,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7138279676437378,0.2122862339019775,0.9674367308616638,285.0622863769531,284.95001220703125,300.45416259765625,288.3291320800781,298.33319091796875,297.2929382324219,285.063720703125,1.0,0.5603427886962891,0.4431276619434356,0.4431276619434356,1.0,1.0,-2.969268083572388,0.978472113609314,1.9907959699630733,0.307692140340805,0.901981770992279,0.901981770992279,0.0,143.33058166503906,154.0,40607.87890625,0.0,2215.982421875,1.0,280.94219970703125,283.5956420898437,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35893.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478251338005066,1.0,0.0,0.0,3.653597354888916,3.653621435165405,8.907066444407974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6767578125,0.0,1536.3775634765625,1895.4371337890625,0.0,3843.34814453125,0.9060230255126952,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9079219102859496,0.4469687342643738,0.4035610854625702,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.987586796283722,0.5695549845695496,0.5393726229667664,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.858729898929596,0.3795981407165527,0.2664967775344848,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8063880801200867,0.3102884292602539,0.2961313426494598,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7138279676437378,0.2122862339019775,0.9674367308616638,285.0622863769531,284.95001220703125,300.45416259765625,288.3291320800781,298.33319091796875,297.2929382324219,285.063720703125,1.0,0.5603427886962891,0.4431276619434356,0.4431276619434356,1.0,1.0,-2.969268083572388,0.978472113609314,1.9907959699630733,0.307692140340805,0.901981770992279,0.901981770992279,0.0,143.33058166503906,154.0,40607.87890625,0.0,2215.982421875,1.0,280.94219970703125,283.5956420898437,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35893.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478251338005066,1.0,0.0,0.0,3.653597354888916,3.653621435165405,8.907066444407974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6767578125,0.0,1536.3775634765625,1895.4371337890625,0.0,3843.34814453125,0.9060230255126952,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.901412546634674,0.4457032680511474,0.4029981791973114,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832148551940918,0.5709188580513,0.5411404967308044,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557718396186829,0.3824178874492645,0.2687760889530182,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022712469100952,0.3111846446990967,0.2973413169384002,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100399136543274,0.2126685827970504,0.9705639481544496,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817138671875,1.0,0.5637869238853455,0.4423469603061676,0.4423469603061676,1.0,1.0,-2.9786794185638428,0.9802040457725524,1.9984753131866453,0.307723194360733,0.8996758460998535,0.8996758460998535,0.0,147.0516815185547,157.0,41524.65625,0.0,2251.445556640625,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36038.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619339108467102,1.0,0.0,0.0,3.653057098388672,3.653081178665161,8.904431751943775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.150390625,0.0,1536.86376953125,1895.4371337890625,0.0,3969.805908203125,0.9059752225875854,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.901412546634674,0.4457032680511474,0.4029981791973114,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832148551940918,0.5709188580513,0.5411404967308044,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557718396186829,0.3824178874492645,0.2687760889530182,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022712469100952,0.3111846446990967,0.2973413169384002,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100399136543274,0.2126685827970504,0.9705639481544496,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817138671875,1.0,0.5637869238853455,0.4423469603061676,0.4423469603061676,1.0,1.0,-2.9786794185638428,0.9802040457725524,1.9984753131866453,0.307723194360733,0.8996758460998535,0.8996758460998535,0.0,147.0516815185547,157.0,41524.65625,0.0,2251.445556640625,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36038.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619339108467102,1.0,0.0,0.0,3.653057098388672,3.653081178665161,8.904431751943775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.150390625,0.0,1536.86376953125,1895.4371337890625,0.0,3969.805908203125,0.9059752225875854,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8957657814025879,0.4453931748867035,0.402393102645874,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9793022871017456,0.5730823874473572,0.5428808927536011,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8534163236618042,0.3858678936958313,0.2710208296775818,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986523509025574,0.3124320209026336,0.2984120845794678,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065216898918152,0.2132653295993805,0.9730420708656312,285.0598449707031,284.95001220703125,300.4523010253906,288.185791015625,298.3262023925781,297.2879333496094,285.0612487792969,1.0,0.5669136643409729,0.4415662288665771,0.4415662288665771,1.0,1.0,-2.986999750137329,0.9815434217453004,2.0054564476013184,0.307370126247406,0.9025396704673768,0.9025396704673768,0.0,150.4294891357422,160.0,40682.97265625,0.0,2283.435791015625,1.0,280.9422302246094,283.59881591796875,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35895.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536263346672058,1.0,0.0,0.0,3.656079053878784,3.6561031341552734,8.919170113586006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.73876953125,0.0,1539.155517578125,1895.4371337890625,0.0,3895.571533203125,0.9065791964530944,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8957657814025879,0.4453931748867035,0.402393102645874,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9793022871017456,0.5730823874473572,0.5428808927536011,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8534163236618042,0.3858678936958313,0.2710208296775818,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986523509025574,0.3124320209026336,0.2984120845794678,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065216898918152,0.2132653295993805,0.9730420708656312,285.0598449707031,284.95001220703125,300.4523010253906,288.185791015625,298.3262023925781,297.2879333496094,285.0612487792969,1.0,0.5669136643409729,0.4415662288665771,0.4415662288665771,1.0,1.0,-2.986999750137329,0.9815434217453004,2.0054564476013184,0.307370126247406,0.9025396704673768,0.9025396704673768,0.0,150.4294891357422,160.0,40682.97265625,0.0,2283.435791015625,1.0,280.9422302246094,283.59881591796875,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35895.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536263346672058,1.0,0.0,0.0,3.656079053878784,3.6561031341552734,8.919170113586006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.73876953125,0.0,1539.155517578125,1895.4371337890625,0.0,3895.571533203125,0.9065791964530944,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938007354736328,0.4450208246707916,0.4023808538913727,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780559539794922,0.574018120765686,0.5440424084663391,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529751896858215,0.3874885439872741,0.2723165452480316,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975592613220215,0.3129988312721252,0.2991204261779785,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.705423891544342,0.2135502398014068,0.974933922290802,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685502886772156,0.4411758780479431,0.4411758780479431,1.0,1.0,-2.99306869506836,0.9829272627830504,2.010141611099243,0.3075736463069916,0.9012086987495422,0.9012086987495422,0.0,151.85719299316406,160.0,41512.2578125,0.0,2301.575927734375,1.0,280.69854736328125,283.4297790527344,291.19781494140625,293.9257202148437,293.1499938964844,293.1499938964844,280.6499938964844,35962.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961976945400238,1.0,0.0,0.0,3.656975507736206,3.6569995880126953,8.923544783101534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.4013671875,0.0,1540.6622314453125,1895.4371337890625,0.0,3970.1884765625,0.9067707657814026,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.890559732913971,0.4441306889057159,0.4018167853355407,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.975670576095581,0.5744713544845581,0.5447041988372803,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514695167541504,0.3887463510036468,0.2733325660228729,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954453825950623,0.3132721185684204,0.2995538413524627,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033999562263489,0.2136121392250061,0.9759398698806764,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3201904296875,297.28240966796875,284.87890625,1.0,0.5700434446334839,0.4407826662063598,0.4407826662063598,1.0,1.0,-2.996143341064453,0.983160436153412,2.012983083724976,0.307311475276947,0.9001929759979248,0.9001929759979248,0.0,153.71844482421875,163.0,41599.2734375,0.0,2316.607421875,1.0,280.6576538085937,283.38055419921875,291.1649169921875,293.8662414550781,293.1499938964844,293.1499938964844,280.3500061035156,36041.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674993753433228,1.0,0.0,0.0,3.655449628829956,3.655473709106445,8.916100000533334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.70166015625,0.0,1539.5506591796875,1895.4371337890625,0.0,4019.14697265625,0.9065122008323668,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.8826576471328735,0.4415797889232635,0.399915486574173,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.9693437814712524,0.5745302438735962,0.5451814532279968,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.8472267389297485,0.3906548023223877,0.2749146819114685,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.7899398803710938,0.3132498860359192,0.2998739182949066,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.6980912685394287,0.2132567316293716,0.9758485555648804,284.67822265625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.67657470703125,1.0,0.572562038898468,0.4399962723255157,0.4399962723255157,1.0,1.0,-2.99661636352539,0.9814671277999878,2.0151491165161133,0.3058347702026367,0.8949306607246399,0.8949306607246399,0.0,157.89431762695312,166.0,42420.5,0.0,2338.807861328125,1.0,280.3581848144531,283.14227294921875,291.1050720214844,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36278.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827557802200316,1.0,0.0,0.0,3.6458778381347656,3.645901679992676,8.869466796568304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.28759765625,0.0,1530.66943359375,1895.4371337890625,0.0,4152.63134765625,0.9045279622077942,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.8826576471328735,0.4415797889232635,0.399915486574173,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.9693437814712524,0.5745302438735962,0.5451814532279968,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.8472267389297485,0.3906548023223877,0.2749146819114685,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.7899398803710938,0.3132498860359192,0.2998739182949066,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.6980912685394287,0.2132567316293716,0.9758485555648804,284.67822265625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.67657470703125,1.0,0.572562038898468,0.4399962723255157,0.4399962723255157,1.0,1.0,-2.99661636352539,0.9814671277999878,2.0151491165161133,0.3058347702026367,0.8949306607246399,0.8949306607246399,0.0,157.89431762695312,166.0,42420.5,0.0,2338.807861328125,1.0,280.3581848144531,283.14227294921875,291.1050720214844,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36278.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827557802200316,1.0,0.0,0.0,3.6458778381347656,3.645901679992676,8.869466796568304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.28759765625,0.0,1530.66943359375,1895.4371337890625,0.0,4152.63134765625,0.9045279622077942,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770589232444763,0.4407037794589996,0.3986981213092804,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648506045341492,0.5759210586547852,0.5460999608039856,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448489308357239,0.3936874568462372,0.2768045365810394,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7861302495002747,0.3139272034168243,0.3003405034542084,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6942077279090881,0.2133422046899795,0.9758123159408568,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.3013000488281,297.2635803222656,284.8543701171875,1.0,0.5748348236083984,0.4392098784446716,0.4392098784446716,1.0,1.0,-2.9990344047546387,0.9805266857147216,2.018507719039917,0.304420530796051,0.8950193524360657,0.8950193524360657,0.0,161.15040588378906,169.0,41487.66015625,0.0,2359.857177734375,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5849304199219,293.1499938964844,293.1499938964844,280.95001220703125,36169.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720959067344666,1.0,0.0,0.0,3.638651847839356,3.6386756896972656,8.834343816488399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.31005859375,0.0,1521.8468017578125,1895.4371337890625,0.0,4059.646484375,0.9028694033622742,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770589232444763,0.4407037794589996,0.3986981213092804,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648506045341492,0.5759210586547852,0.5460999608039856,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448489308357239,0.3936874568462372,0.2768045365810394,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7861302495002747,0.3139272034168243,0.3003405034542084,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6942077279090881,0.2133422046899795,0.9758123159408568,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.3013000488281,297.2635803222656,284.8543701171875,1.0,0.5748348236083984,0.4392098784446716,0.4392098784446716,1.0,1.0,-2.9990344047546387,0.9805266857147216,2.018507719039917,0.304420530796051,0.8950193524360657,0.8950193524360657,0.0,161.15040588378906,169.0,41487.66015625,0.0,2359.857177734375,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5849304199219,293.1499938964844,293.1499938964844,280.95001220703125,36169.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720959067344666,1.0,0.0,0.0,3.638651847839356,3.6386756896972656,8.834343816488399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.31005859375,0.0,1521.8468017578125,1895.4371337890625,0.0,4059.646484375,0.9028694033622742,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.87523353099823,0.4413447678089142,0.3990655243396759,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640216827392578,0.57881760597229,0.5485829710960388,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8456774353981018,0.3979448080062866,0.2796278893947601,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855048179626465,0.3156000077724457,0.3017698526382446,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6933424472808838,0.2142479121685028,0.9793004989624025,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.05438232421875,1.0,0.5776686668395996,0.4385753870010376,0.4385753870010376,1.0,1.0,-3.0117576122283936,0.9838281273841858,2.0279295444488525,0.3049655556678772,0.8980070352554321,0.8980070352554321,0.0,163.11514282226562,172.0,40661.98046875,0.0,2393.146728515625,1.0,280.9416809082031,283.6085510253906,290.8646545410156,293.4298095703125,293.1499938964844,293.1499938964844,281.25,35956.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593243598937988,1.0,0.0,0.0,3.639525651931762,3.639549493789673,8.838587746140547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.33544921875,0.0,1521.222900390625,1895.4371337890625,0.0,3946.560791015625,0.9029250741004944,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.87523353099823,0.4413447678089142,0.3990655243396759,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640216827392578,0.57881760597229,0.5485829710960388,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8456774353981018,0.3979448080062866,0.2796278893947601,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855048179626465,0.3156000077724457,0.3017698526382446,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6933424472808838,0.2142479121685028,0.9793004989624025,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.05438232421875,1.0,0.5776686668395996,0.4385753870010376,0.4385753870010376,1.0,1.0,-3.0117576122283936,0.9838281273841858,2.0279295444488525,0.3049655556678772,0.8980070352554321,0.8980070352554321,0.0,163.11514282226562,172.0,40661.98046875,0.0,2393.146728515625,1.0,280.9416809082031,283.6085510253906,290.8646545410156,293.4298095703125,293.1499938964844,293.1499938964844,281.25,35956.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593243598937988,1.0,0.0,0.0,3.639525651931762,3.639549493789673,8.838587746140547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.33544921875,0.0,1521.222900390625,1895.4371337890625,0.0,3946.560791015625,0.9029250741004944,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8746740818023682,0.4426730573177337,0.4001444578170776,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.9644793272018432,0.5824690461158752,0.5518782138824463,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.8476395606994629,0.4028565585613251,0.2829588055610657,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.7860775589942932,0.3178560733795166,0.3038042485713959,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.6937413811683655,0.2156970649957656,0.9853972792625428,285.26470947265625,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26715087890625,1.0,0.5811529159545898,0.4379408657550812,0.4379408657550812,1.0,1.0,-3.030789375305176,0.989507257938385,2.0412821769714355,0.306497573852539,0.903878688812256,0.903878688812256,0.0,164.8326416015625,175.0,39996.48046875,0.0,2437.09130859375,1.0,281.24169921875,283.85711669921875,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35695.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490373730659484,1.0,0.0,0.0,3.6500048637390137,3.650028944015503,8.889558671398845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.32568359375,0.0,1530.896484375,1895.4371337890625,0.0,3854.28564453125,0.9050942063331604,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8746740818023682,0.4426730573177337,0.4001444578170776,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.9644793272018432,0.5824690461158752,0.5518782138824463,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.8476395606994629,0.4028565585613251,0.2829588055610657,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.7860775589942932,0.3178560733795166,0.3038042485713959,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.6937413811683655,0.2156970649957656,0.9853972792625428,285.26470947265625,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26715087890625,1.0,0.5811529159545898,0.4379408657550812,0.4379408657550812,1.0,1.0,-3.030789375305176,0.989507257938385,2.0412821769714355,0.306497573852539,0.903878688812256,0.903878688812256,0.0,164.8326416015625,175.0,39996.48046875,0.0,2437.09130859375,1.0,281.24169921875,283.85711669921875,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35695.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490373730659484,1.0,0.0,0.0,3.6500048637390137,3.650028944015503,8.889558671398845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.32568359375,0.0,1530.896484375,1895.4371337890625,0.0,3854.28564453125,0.9050942063331604,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.8739913105964661,0.4427163898944855,0.4005968868732452,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.9643030762672424,0.5837699770927429,0.5534822344779968,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8482912182807922,0.4049160182476043,0.2846156656742096,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.7860763072967529,0.3187297284603119,0.3048501312732696,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.6937310099601746,0.2162780463695526,0.9887524247169496,285.127685546875,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.11981201171875,1.0,0.5830534100532532,0.4376236200332641,0.4376236200332641,1.0,1.0,-3.040550947189331,0.9924224019050598,2.048128604888916,0.3073868155479431,0.9037972688674928,0.9037972688674928,0.0,165.95333862304688,175.0,40814.9375,0.0,2461.05712890625,1.0,280.99853515625,283.6851806640625,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35739.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590638875961304,1.0,0.0,0.0,3.6552674770355225,3.655291557312012,8.91521096946235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.02294921875,0.0,1537.0855712890625,1895.4371337890625,0.0,3944.236572265625,0.9062397480010986,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8716384768486023,0.4420992434024811,0.4003248810768127,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9624372720718384,0.5844245553016663,0.5543932914733887,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8475082516670227,0.4064862728118896,0.2858807146549225,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7846928238868713,0.3192073106765747,0.3055124878883362,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.6924499869346619,0.2165549099445343,0.9908559322357178,285.07989501953125,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784912109375,1.0,0.5847969651222229,0.4371306896209717,0.4371306896209717,1.0,1.0,-3.046172380447388,0.9933744072914124,2.05279803276062,0.3072468936443329,0.9041273593902588,0.9041273593902588,0.0,167.7422637939453,178.0,40941.3359375,0.0,2480.86474609375,1.0,280.95782470703125,283.6356506347656,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35796.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662622809410096,1.0,0.0,0.0,3.658436298370361,3.6584603786468506,8.930674653129245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.98876953125,0.0,1541.050537109375,1895.4371337890625,0.0,4008.2080078125,0.9070165157318116,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650153279304504,0.4399210214614868,0.3988041281700134,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564862251281738,0.5846535563468933,0.5550975203514099,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442028760910034,0.408843070268631,0.2878119349479675,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801409363746643,0.319425106048584,0.306108683347702,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881205439567566,0.2164762616157531,0.9922235608100892,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.29736328125,297.27783203125,284.8766174316406,1.0,0.5877373218536377,0.4361448287963867,0.4361448287963867,1.0,1.0,-3.0498831272125244,0.9923796057701112,2.057503700256348,0.305669218301773,0.9015366435050964,0.9015366435050964,0.0,172.04855346679688,181.0,41841.69921875,0.0,2510.24365234375,1.0,280.6581726074219,283.3945007324219,290.8023986816406,293.5273742675781,293.1499938964844,293.1499938964844,280.3500061035156,35999.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841302633285522,1.0,0.0,0.0,3.6591994762420654,3.659223556518554,8.934401876103948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.408203125,0.0,1543.4237060546875,1895.4371337890625,0.0,4164.52099609375,0.9073173403739928,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650153279304504,0.4399210214614868,0.3988041281700134,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564862251281738,0.5846535563468933,0.5550975203514099,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442028760910034,0.408843070268631,0.2878119349479675,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801409363746643,0.319425106048584,0.306108683347702,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881205439567566,0.2164762616157531,0.9922235608100892,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.29736328125,297.27783203125,284.8766174316406,1.0,0.5877373218536377,0.4361448287963867,0.4361448287963867,1.0,1.0,-3.0498831272125244,0.9923796057701112,2.057503700256348,0.305669218301773,0.9015366435050964,0.9015366435050964,0.0,172.04855346679688,181.0,41841.69921875,0.0,2510.24365234375,1.0,280.6581726074219,283.3945007324219,290.8023986816406,293.5273742675781,293.1499938964844,293.1499938964844,280.3500061035156,35999.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841302633285522,1.0,0.0,0.0,3.6591994762420654,3.659223556518554,8.934401876103948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.408203125,0.0,1543.4237060546875,1895.4371337890625,0.0,4164.52099609375,0.9073173403739928,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8576014041900635,0.4370780289173126,0.3965629041194916,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.949257493019104,0.5839998722076416,0.5548456907272339,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.8400819301605225,0.4105796813964844,0.2892429530620575,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.7746681571006775,0.3189946115016937,0.3060188591480255,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.6827428936958313,0.2157935351133346,0.9906359910964966,284.6734313964844,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6717529296875,1.0,0.5899088382720947,0.4351589977741241,0.4351589977741241,1.0,1.0,-3.046596050262451,0.9887496829032898,2.0578463077545166,0.3029496967792511,0.8961846232414246,0.8961846232414246,0.0,176.56585693359375,184.0,42637.7890625,0.0,2527.53271484375,1.0,280.3581848144531,283.1531066894531,290.73370361328125,293.5115661621094,293.1499938964844,293.1499938964844,280.6499938964844,36257.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979987144470216,1.0,0.0,0.0,3.6504225730896,3.650446653366089,8.891593097359873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.96435546875,0.0,1535.5655517578125,1895.4371337890625,0.0,4283.10498046875,0.9055269360542296,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8576014041900635,0.4370780289173126,0.3965629041194916,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.949257493019104,0.5839998722076416,0.5548456907272339,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.8400819301605225,0.4105796813964844,0.2892429530620575,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.7746681571006775,0.3189946115016937,0.3060188591480255,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.6827428936958313,0.2157935351133346,0.9906359910964966,284.6734313964844,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6717529296875,1.0,0.5899088382720947,0.4351589977741241,0.4351589977741241,1.0,1.0,-3.046596050262451,0.9887496829032898,2.0578463077545166,0.3029496967792511,0.8961846232414246,0.8961846232414246,0.0,176.56585693359375,184.0,42637.7890625,0.0,2527.53271484375,1.0,280.3581848144531,283.1531066894531,290.73370361328125,293.5115661621094,293.1499938964844,293.1499938964844,280.6499938964844,36257.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979987144470216,1.0,0.0,0.0,3.6504225730896,3.650446653366089,8.891593097359873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.96435546875,0.0,1535.5655517578125,1895.4371337890625,0.0,4283.10498046875,0.9055269360542296,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527711629867554,0.4360861480236053,0.3952235877513885,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.9445937275886536,0.5848993062973022,0.5552653074264526,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8381108045578003,0.4136329293251037,0.2911215126514435,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711941003799438,0.3194091618061065,0.3062129020690918,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.679092526435852,0.215653195977211,0.9895081520080566,284.8465576171875,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.8478698730469,1.0,0.5918372273445129,0.4344862103462219,0.4344862103462219,1.0,1.0,-3.0466129779815674,0.9871095418930054,2.0595033168792725,0.3012318611145019,0.8961789608001709,0.8961789608001709,0.0,179.84085083007812,187.0,41676.35546875,0.0,2544.60595703125,1.0,280.6421813964844,283.3729858398437,290.5884094238281,293.2301330566406,293.1499938964844,293.1499938964844,280.95001220703125,36162.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852539896965028,1.0,0.0,0.0,3.643493890762329,3.6435177326202393,8.857871307554888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8486328125,0.0,1527.1573486328125,1895.4371337890625,0.0,4174.2236328125,0.9039450883865356,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527711629867554,0.4360861480236053,0.3952235877513885,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.9445937275886536,0.5848993062973022,0.5552653074264526,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8381108045578003,0.4136329293251037,0.2911215126514435,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711941003799438,0.3194091618061065,0.3062129020690918,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.679092526435852,0.215653195977211,0.9895081520080566,284.8465576171875,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.8478698730469,1.0,0.5918372273445129,0.4344862103462219,0.4344862103462219,1.0,1.0,-3.0466129779815674,0.9871095418930054,2.0595033168792725,0.3012318611145019,0.8961789608001709,0.8961789608001709,0.0,179.84085083007812,187.0,41676.35546875,0.0,2544.60595703125,1.0,280.6421813964844,283.3729858398437,290.5884094238281,293.2301330566406,293.1499938964844,293.1499938964844,280.95001220703125,36162.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852539896965028,1.0,0.0,0.0,3.643493890762329,3.6435177326202393,8.857871307554888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8486328125,0.0,1527.1573486328125,1895.4371337890625,0.0,4174.2236328125,0.9039450883865356,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8513206243515015,0.4366756081581116,0.3955255150794983,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437987208366394,0.5874324440956116,0.5573753714561462,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391183614730835,0.4179973304271698,0.2940025627613067,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706815004348755,0.32090625166893,0.3074551522731781,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782982349395752,0.2164012044668197,0.99220871925354,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.27392578125,297.2651062011719,285.0550842285156,1.0,0.594370424747467,0.4338134527206421,0.4338134527206421,1.0,1.0,-3.057706356048584,0.9896398782730104,2.068066596984864,0.3012352287769317,0.8991766571998596,0.8991766571998596,0.0,181.7271728515625,190.0,40876.79296875,0.0,2575.572021484375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35953.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704885482788086,1.0,0.0,0.0,3.6444010734558105,3.6444251537323,8.862283493726864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.76953125,0.0,1526.603271484375,1895.4371337890625,0.0,4045.510498046875,0.9040147066116332,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8513206243515015,0.4366756081581116,0.3955255150794983,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437987208366394,0.5874324440956116,0.5573753714561462,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391183614730835,0.4179973304271698,0.2940025627613067,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706815004348755,0.32090625166893,0.3074551522731781,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782982349395752,0.2164012044668197,0.99220871925354,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.27392578125,297.2651062011719,285.0550842285156,1.0,0.594370424747467,0.4338134527206421,0.4338134527206421,1.0,1.0,-3.057706356048584,0.9896398782730104,2.068066596984864,0.3012352287769317,0.8991766571998596,0.8991766571998596,0.0,181.7271728515625,190.0,40876.79296875,0.0,2575.572021484375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35953.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704885482788086,1.0,0.0,0.0,3.6444010734558105,3.6444251537323,8.862283493726864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.76953125,0.0,1526.603271484375,1895.4371337890625,0.0,4045.510498046875,0.9040147066116332,1.0,0.0,3.0,1.0,0.0
