time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.8510555028915405,0.4373247623443603,0.3959633409976959,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.9439553022384644,0.5890889167785645,0.5587760210037231,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.8400473594665527,0.4205028712749481,0.2956494688987732,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.7708835005760193,0.3219395279884338,0.3083324730396271,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.6783928871154785,0.2170296013355255,0.9946566224098206,285.2276306152344,284.95001220703125,300.3818359375,287.5669250488281,298.2774963378906,297.27362060546875,285.2379455566406,1.0,0.5958998799324036,0.4334770739078522,0.4334770739078522,1.0,1.0,-3.065889835357666,0.9918859601020812,2.074003934860229,0.3016345798969269,0.9026846289634703,0.9026846289634703,0.0,182.5555725097656,190.0,40333.95703125,0.0,2595.594482421875,1.0,281.1986083984375,283.8194885253906,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35798.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619637727737428,1.0,0.0,0.0,3.648580312728882,3.648604393005371,8.882620932126883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.83837890625,0.0,1530.08349609375,1895.4371337890625,0.0,3970.07177734375,0.9048858284950256,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2927551269531,0.8512834310531616,0.4381948113441467,0.3967171609401703,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.9446779489517212,0.5909865498542786,0.5605114698410034,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8414214253425598,0.4232121706008911,0.2975040674209595,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.7715322375297546,0.3231555223464966,0.3094353675842285,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.6789430975914001,0.2178254872560501,0.998002290725708,285.29278564453125,284.95001220703125,300.3759155273437,287.5487365722656,298.2823181152344,297.2842102050781,285.2949523925781,1.0,0.5976489186286926,0.4330812692642212,0.4330812692642212,1.0,1.0,-3.0764567852020264,0.994881510734558,2.081575393676758,0.3022486567497253,0.9056925177574158,0.9056925177574158,0.0,183.24041748046875,193.0,40409.48046875,0.0,2619.565673828125,1.0,281.2418518066406,283.8797912597656,290.5078430175781,293.0328063964844,293.1499938964844,293.1499938964844,280.95001220703125,35665.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959331214427948,1.0,0.0,0.0,3.655981540679932,3.656005620956421,8.918694902604329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.2236328125,0.0,1537.3302001953125,1895.4371337890625,0.0,3946.6220703125,0.9064117670059204,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8490113615989685,0.4376673102378845,0.3969870805740356,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9429593682289124,0.5926826596260071,0.5628461241722107,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.841746985912323,0.4269629120826721,0.3005536198616028,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7705957889556885,0.3244284987449646,0.3111006319522857,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.6780562996864319,0.2186279743909835,1.0032955408096311,285.09478759765625,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.2844543457031,285.0933837890625,1.0,0.6011474132537842,0.4322896599769592,0.4322896599769592,1.0,1.0,-3.091635465621948,0.9985880255699158,2.093047380447388,0.302784115076065,0.9060461521148682,0.9060461521148682,0.0,186.06483459472656,181.0,41269.7109375,0.0,2663.9453125,1.0,280.95770263671875,283.6519470214844,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760138988494872,1.0,0.0,0.0,3.6653339862823486,3.665358066558838,8.964382800513704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.39794921875,0.0,1548.597900390625,1895.4371337890625,0.0,4093.97900390625,0.9085440039634703,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8490113615989685,0.4376673102378845,0.3969870805740356,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9429593682289124,0.5926826596260071,0.5628461241722107,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.841746985912323,0.4269629120826721,0.3005536198616028,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7705957889556885,0.3244284987449646,0.3111006319522857,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.6780562996864319,0.2186279743909835,1.0032955408096311,285.09478759765625,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.2844543457031,285.0933837890625,1.0,0.6011474132537842,0.4322896599769592,0.4322896599769592,1.0,1.0,-3.091635465621948,0.9985880255699158,2.093047380447388,0.302784115076065,0.9060461521148682,0.9060461521148682,0.0,186.06483459472656,181.0,41269.7109375,0.0,2663.9453125,1.0,280.95770263671875,283.6519470214844,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760138988494872,1.0,0.0,0.0,3.6653339862823486,3.665358066558838,8.964382800513704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.39794921875,0.0,1548.597900390625,1895.4371337890625,0.0,4093.97900390625,0.9085440039634703,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500688076019287,0.4353638887405395,0.3951421678066253,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460139274597168,0.5924063920974731,0.5628750324249268,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.845561683177948,0.4292545020580292,0.3022766709327698,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729625701904297,0.3244417011737823,0.3112783432006836,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800237894058228,0.2184101492166519,1.0029314756393433,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994999408721924,0.4314980208873749,0.4314980208873749,1.0,1.0,-3.091314554214477,0.996501088142395,2.094813585281372,0.3009597361087799,0.903173565864563,0.903173565864563,0.0,183.9712829589844,169.0,42010.10546875,0.0,2652.2763671875,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35997.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921542406082152,1.0,0.0,0.0,3.666177272796631,3.66620135307312,8.968508495854621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.072265625,0.0,1551.2225341796875,1895.4371337890625,0.0,4233.44482421875,0.908876657485962,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500688076019287,0.4353638887405395,0.3951421678066253,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460139274597168,0.5924063920974731,0.5628750324249268,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.845561683177948,0.4292545020580292,0.3022766709327698,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729625701904297,0.3244417011737823,0.3112783432006836,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800237894058228,0.2184101492166519,1.0029314756393433,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994999408721924,0.4314980208873749,0.4314980208873749,1.0,1.0,-3.091314554214477,0.996501088142395,2.094813585281372,0.3009597361087799,0.903173565864563,0.903173565864563,0.0,183.9712829589844,169.0,42010.10546875,0.0,2652.2763671875,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35997.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921542406082152,1.0,0.0,0.0,3.666177272796631,3.66620135307312,8.968508495854621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.072265625,0.0,1551.2225341796875,1895.4371337890625,0.0,4233.44482421875,0.908876657485962,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8545680642127991,0.4325234591960907,0.392491340637207,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.9533783197402954,0.591240406036377,0.5617428421974182,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8528822064399719,0.4310404658317566,0.303421288728714,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.7784715890884399,0.3238608241081238,0.3106298744678497,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686706542969,0.68468177318573,0.21767558157444,0.9990845918655396,284.667724609375,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.666015625,1.0,0.5949280261993408,0.4306085407733917,0.4306085407733917,1.0,1.0,-3.0827441215515137,0.9911153316497804,2.0916287899017334,0.2975602447986603,0.8977425694465637,0.8977425694465637,0.0,178.15646362304688,157.0,42784.046875,0.0,2605.018310546875,1.0,280.358154296875,283.1573181152344,290.5281982421875,293.298583984375,293.1499938964844,293.1499938964844,280.6499938964844,36258.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657363414764404,3.6573874950408936,8.92543710051541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.73828125,0.0,1543.314453125,1895.4371337890625,0.0,4300.0,0.9070795178413392,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8545680642127991,0.4325234591960907,0.392491340637207,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.9533783197402954,0.591240406036377,0.5617428421974182,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.8528822064399719,0.4310404658317566,0.303421288728714,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.7784715890884399,0.3238608241081238,0.3106298744678497,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686706542969,0.68468177318573,0.21767558157444,0.9990845918655396,284.667724609375,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.666015625,1.0,0.5949280261993408,0.4306085407733917,0.4306085407733917,1.0,1.0,-3.0827441215515137,0.9911153316497804,2.0916287899017334,0.2975602447986603,0.8977425694465637,0.8977425694465637,0.0,178.15646362304688,157.0,42784.046875,0.0,2605.018310546875,1.0,280.358154296875,283.1573181152344,290.5281982421875,293.298583984375,293.1499938964844,293.1499938964844,280.6499938964844,36258.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657363414764404,3.6573874950408936,8.92543710051541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.73828125,0.0,1543.314453125,1895.4371337890625,0.0,4300.0,0.9070795178413392,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646957278251648,0.4316120147705078,0.3907528221607208,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665567278862,0.5917224884033203,0.5612560510635376,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8657751679420471,0.4343006610870361,0.3050599694252014,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7889324426651001,0.3242133259773254,0.3102613389492035,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.6937507390975952,0.2175858914852142,0.995790421962738,284.84051513671875,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8418273925781,1.0,0.5889265537261963,0.4297190606594085,0.4297190606594085,1.0,1.0,-3.0776216983795166,0.9870242476463318,2.09059739112854,0.2944409549236297,0.8976564407348633,0.8976564407348633,0.0,168.9667205810547,145.0,41790.3828125,0.0,2546.908447265625,1.0,280.6421813964844,283.3753662109375,290.4221496582031,293.0581359863281,293.1499938964844,293.1499938964844,280.95001220703125,36167.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98757404088974,1.0,0.0,0.0,3.650292158126831,3.65031623840332,8.89095758793701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1982421875,0.0,1534.7432861328125,1895.4371337890625,0.0,4194.20458984375,0.9054676294326782,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646957278251648,0.4316120147705078,0.3907528221607208,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665567278862,0.5917224884033203,0.5612560510635376,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8657751679420471,0.4343006610870361,0.3050599694252014,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7889324426651001,0.3242133259773254,0.3102613389492035,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.6937507390975952,0.2175858914852142,0.995790421962738,284.84051513671875,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8418273925781,1.0,0.5889265537261963,0.4297190606594085,0.4297190606594085,1.0,1.0,-3.0776216983795166,0.9870242476463318,2.09059739112854,0.2944409549236297,0.8976564407348633,0.8976564407348633,0.0,168.9667205810547,145.0,41790.3828125,0.0,2546.908447265625,1.0,280.6421813964844,283.3753662109375,290.4221496582031,293.0581359863281,293.1499938964844,293.1499938964844,280.95001220703125,36167.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98757404088974,1.0,0.0,0.0,3.650292158126831,3.65031623840332,8.89095758793701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1982421875,0.0,1534.7432861328125,1895.4371337890625,0.0,4194.20458984375,0.9054676294326782,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724864721298218,0.4318430721759796,0.3905183374881744,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753727912902832,0.5926975607872009,0.5616899728775024,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749424815177917,0.4365096390247345,0.3062760531902313,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965738773345947,0.3248548805713653,0.3104787170886993,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004803419113159,0.2179162949323654,0.9955841898918152,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510681152344,285.0101318359375,1.0,0.5858659744262695,0.429274320602417,0.429274320602417,1.0,1.0,-3.079330921173096,0.9865636825561525,2.092767238616944,0.293526142835617,0.8994900584220886,0.8994900584220886,0.0,163.324462890625,145.0,41074.30078125,0.0,2520.546875,1.0,280.8987731933594,283.5682983398437,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36053.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764164686203004,1.0,0.0,0.0,3.6494319438934326,3.649456024169922,8.886767659532779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.3818359375,0.0,1532.9356689453125,1895.4371337890625,0.0,4097.49658203125,0.9052444100379944,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822555541992188,0.4324209690093994,0.3907068371772766,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.985240638256073,0.5940783619880676,0.5626040101051331,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8860943913459778,0.4390295445919037,0.3077701330184936,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059090971946716,0.3257719278335571,0.310995489358902,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087430357933044,0.2184851318597793,0.9965145587921144,285.0621032714844,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640869140625,1.0,0.5829121470451355,0.4290207326412201,0.4290207326412201,1.0,1.0,-3.0841875076293945,0.987712264060974,2.096475124359131,0.2935199439525604,0.900920867919922,0.900920867919922,0.0,157.16632080078125,133.0,41082.8125,0.0,2497.407958984375,1.0,280.9417419433594,283.6270446777344,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35944.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705814123153688,1.0,0.0,0.0,3.6514792442321777,3.651503086090088,8.896740837371908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.96630859375,0.0,1534.3988037109375,1895.4371337890625,0.0,4046.328369140625,0.9055914878845216,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006339311599731,0.431599885225296,0.3901408910751343,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.5951024293899536,0.5604082942008972,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9076666235923768,0.4425669312477112,0.3102513253688812,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226686716079712,0.3266486823558807,0.3117097318172455,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234118580818176,0.219016820192337,0.9978706240653992,284.8670349121094,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.8652648925781,1.0,0.5766574144363403,0.4285135567188263,0.4285135567188263,1.0,1.0,-3.0861098766326904,0.9871331453323364,2.098976850509644,0.2929588258266449,0.8982412219047546,0.8982412219047546,0.0,146.256103515625,121.0,41836.69921875,0.0,2443.805908203125,1.0,280.6578369140625,283.4014587402344,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811519384384156,1.0,0.0,0.0,3.649242639541626,3.6492667198181152,8.885845659278857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02734375,0.0,1532.962890625,1895.4371337890625,0.0,4138.72900390625,0.905156433582306,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006339311599731,0.431599885225296,0.3901408910751343,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.5951024293899536,0.5604082942008972,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9076666235923768,0.4425669312477112,0.3102513253688812,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226686716079712,0.3266486823558807,0.3117097318172455,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234118580818176,0.219016820192337,0.9978706240653992,284.8670349121094,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.8652648925781,1.0,0.5766574144363403,0.4285135567188263,0.4285135567188263,1.0,1.0,-3.0861098766326904,0.9871331453323364,2.098976850509644,0.2929588258266449,0.8982412219047546,0.8982412219047546,0.0,146.256103515625,121.0,41836.69921875,0.0,2443.805908203125,1.0,280.6578369140625,283.4014587402344,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811519384384156,1.0,0.0,0.0,3.649242639541626,3.6492667198181152,8.885845659278857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02734375,0.0,1532.962890625,1895.4371337890625,0.0,4138.72900390625,0.905156433582306,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146618843078612,0.4314762949943542,0.3893589973449707,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994892120361328,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9259510636329652,0.446624219417572,0.3126097917556762,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346540927886963,0.327724814414978,0.3122313320636749,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7336584329605103,0.2196194529533386,0.9985831379890442,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.04644775390625,1.0,0.56828373670578,0.4280063807964325,0.4280063807964325,1.0,1.0,-3.060344696044922,0.976320743560791,2.084023952484131,0.2879159152507782,0.9009711742401124,0.9009711742401124,0.0,138.0135040283203,109.0,40832.3359375,0.0,2352.451171875,1.0,280.942138671875,283.6131286621094,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35926.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685675501823424,1.0,0.0,0.0,3.651113510131836,3.651137351989746,8.894958796190622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.27734375,0.0,1533.8546142578125,1895.4371337890625,0.0,4028.5791015625,0.9054892063140868,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146618843078612,0.4314762949943542,0.3893589973449707,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994892120361328,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9259510636329652,0.446624219417572,0.3126097917556762,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346540927886963,0.327724814414978,0.3122313320636749,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7336584329605103,0.2196194529533386,0.9985831379890442,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.04644775390625,1.0,0.56828373670578,0.4280063807964325,0.4280063807964325,1.0,1.0,-3.060344696044922,0.976320743560791,2.084023952484131,0.2879159152507782,0.9009711742401124,0.9009711742401124,0.0,138.0135040283203,109.0,40832.3359375,0.0,2352.451171875,1.0,280.942138671875,283.6131286621094,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35926.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685675501823424,1.0,0.0,0.0,3.651113510131836,3.651137351989746,8.894958796190622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.27734375,0.0,1533.8546142578125,1895.4371337890625,0.0,4028.5791015625,0.9054892063140868,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.933044135570526,0.4301151931285858,0.3883651494979858,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9990000128746032,0.6066671013832092,0.5078057646751404,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.947906494140625,0.4497097134590149,0.3148422241210937,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8493862748146057,0.3281832337379455,0.3126564621925354,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462102174758911,0.2198201268911361,0.9989970922470092,284.8199768066406,284.95001220703125,300.2633361816406,287.5566711425781,298.2358703613281,297.2922668457031,284.8173522949219,1.0,0.558576762676239,0.4275239408016205,0.4275239408016205,1.0,1.0,-3.0290298461914062,0.963504195213318,2.065525770187378,0.2821891009807586,0.8974539637565613,0.8974539637565613,0.0,128.9154510498047,112.0,41227.98828125,0.0,2248.34619140625,1.0,280.6578674316406,283.36346435546875,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36115.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763532280921936,1.0,0.0,0.0,3.6478779315948486,3.647901773452759,8.879200663614029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.6025390625,0.0,1531.67578125,1895.4371337890625,0.0,4096.94384765625,0.9048653841018676,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.933044135570526,0.4301151931285858,0.3883651494979858,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9990000128746032,0.6066671013832092,0.5078057646751404,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.947906494140625,0.4497097134590149,0.3148422241210937,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8493862748146057,0.3281832337379455,0.3126564621925354,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462102174758911,0.2198201268911361,0.9989970922470092,284.8199768066406,284.95001220703125,300.2633361816406,287.5566711425781,298.2358703613281,297.2922668457031,284.8173522949219,1.0,0.558576762676239,0.4275239408016205,0.4275239408016205,1.0,1.0,-3.0290298461914062,0.963504195213318,2.065525770187378,0.2821891009807586,0.8974539637565613,0.8974539637565613,0.0,128.9154510498047,112.0,41227.98828125,0.0,2248.34619140625,1.0,280.6578674316406,283.36346435546875,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36115.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763532280921936,1.0,0.0,0.0,3.6478779315948486,3.647901773452759,8.879200663614029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.6025390625,0.0,1531.67578125,1895.4371337890625,0.0,4096.94384765625,0.9048653841018676,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9450327157974244,0.4298225939273834,0.3874337673187256,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156303286552429,0.4899837970733642,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9626007080078124,0.4536352455615997,0.3171164393424988,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8596665263175964,0.3290827572345733,0.3130439221858978,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7549319863319397,0.2203497737646103,0.9994957447052002,285.007080078125,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531331300735474,0.4270415008068084,0.4270415008068084,1.0,1.0,-3.01025652885437,0.9553800225257874,2.0548765659332275,0.2778874039649963,0.8996840715408325,0.8996840715408325,0.0,123.39801025390624,130.0,40340.50390625,0.0,2186.597900390625,1.0,280.9421081542969,283.5823669433594,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35970.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600090980529784,1.0,0.0,0.0,3.6479530334472656,3.647977113723755,8.879566735231492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.642578125,0.0,1530.6705322265625,1895.4371337890625,0.0,3952.666748046875,0.9048134684562684,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9450327157974244,0.4298225939273834,0.3874337673187256,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156303286552429,0.4899837970733642,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9626007080078124,0.4536352455615997,0.3171164393424988,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8596665263175964,0.3290827572345733,0.3130439221858978,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7549319863319397,0.2203497737646103,0.9994957447052002,285.007080078125,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531331300735474,0.4270415008068084,0.4270415008068084,1.0,1.0,-3.01025652885437,0.9553800225257874,2.0548765659332275,0.2778874039649963,0.8996840715408325,0.8996840715408325,0.0,123.39801025390624,130.0,40340.50390625,0.0,2186.597900390625,1.0,280.9421081542969,283.5823669433594,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35970.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600090980529784,1.0,0.0,0.0,3.6479530334472656,3.647977113723755,8.879566735231492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.642578125,0.0,1530.6705322265625,1895.4371337890625,0.0,3952.666748046875,0.9048134684562684,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.9464367032051086,0.4303101599216461,0.3876336514949798,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.9990000128746032,0.6202537417411804,0.4883010983467102,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.9653552174568176,0.4561423361301422,0.3186939656734466,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.8612221479415894,0.3299410343170166,0.3136840462684631,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.7562783360481262,0.2209560275077819,1.001535177230835,285.1781616210937,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.188720703125,1.0,0.5538085699081421,0.4268002808094024,0.4268002808094024,1.0,1.0,-3.013564109802246,0.9560415744781494,2.0575225353240967,0.2774678766727447,0.9028123021125792,0.9028123021125792,0.0,123.07085418701172,130.0,39758.0859375,0.0,2190.7734375,1.0,281.1987609863281,283.77996826171875,290.5261535644531,292.9495544433594,293.1499938964844,293.1499938964844,281.25,35834.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484529495239258,1.0,0.0,0.0,3.651314020156861,3.6513381004333496,8.895935934560839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.919921875,0.0,1533.389892578125,1895.4371337890625,0.0,3849.01416015625,0.9055182337760924,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.945210874080658,0.4311062693595886,0.3882984817028045,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.9990000128746032,0.6244138479232788,0.4908313453197479,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.965604603290558,0.4589311182498932,0.3205913603305816,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.8606417179107666,0.3310383558273315,0.3146661221981048,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.7558456063270569,0.2217718362808227,1.0049571990966797,285.245361328125,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.2479248046875,1.0,0.5562191605567932,0.426750510931015,0.426750510931015,1.0,1.0,-3.024965763092041,0.960131287574768,2.0648343563079834,0.2788198888301849,0.905522346496582,0.905522346496582,0.0,124.17471313476562,148.0,39857.0078125,0.0,2216.673583984375,1.0,281.2417297363281,283.841796875,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35710.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94272381067276,1.0,0.0,0.0,3.657823324203491,3.657847404479981,8.927682415560412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.0654296875,0.0,1539.71630859375,1895.4371337890625,0.0,3797.182373046875,0.906852960586548,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325128197669984,0.4306523501873016,0.388664186000824,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.6283684372901917,0.508942723274231,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9568960070610046,0.4628693759441376,0.3238333165645599,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519313931465149,0.3321820497512817,0.3162762522697449,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7485459446907043,0.2226818948984146,1.0111242532730105,285.063720703125,284.95001220703125,300.2174987792969,287.702880859375,298.2771911621094,297.3749084472656,285.0634765625,1.0,0.5650168061256409,0.4266509413719177,0.4266509413719177,1.0,1.0,-3.060412168502808,0.973026156425476,2.087385892868042,0.2836145758628845,0.905547857284546,0.905547857284546,0.0,130.4207763671875,166.0,40924.9296875,0.0,2313.0078125,1.0,280.95770263671875,283.6279296875,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35816.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551400542259216,1.0,0.0,0.0,3.665486097335816,3.665510416030884,8.96512744930078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.70263671875,0.0,1549.0902099609375,1895.4371337890625,0.0,3909.1474609375,0.9086097478866576,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325128197669984,0.4306523501873016,0.388664186000824,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.6283684372901917,0.508942723274231,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9568960070610046,0.4628693759441376,0.3238333165645599,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519313931465149,0.3321820497512817,0.3162762522697449,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7485459446907043,0.2226818948984146,1.0111242532730105,285.063720703125,284.95001220703125,300.2174987792969,287.702880859375,298.2771911621094,297.3749084472656,285.0634765625,1.0,0.5650168061256409,0.4266509413719177,0.4266509413719177,1.0,1.0,-3.060412168502808,0.973026156425476,2.087385892868042,0.2836145758628845,0.905547857284546,0.905547857284546,0.0,130.4207763671875,166.0,40924.9296875,0.0,2313.0078125,1.0,280.95770263671875,283.6279296875,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35816.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551400542259216,1.0,0.0,0.0,3.665486097335816,3.665510416030884,8.96512744930078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.70263671875,0.0,1549.0902099609375,1895.4371337890625,0.0,3909.1474609375,0.9086097478866576,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097649455070496,0.428631842136383,0.3874402046203613,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263062357902527,0.5409936308860779,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.937782347202301,0.4654352962970733,0.3260469734668731,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360400199890137,0.3321878314018249,0.3168531358242035,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348673343658447,0.2225855886936187,1.0133867263793943,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772916078567505,0.4265513718128204,0.4265513718128204,1.0,1.0,-3.1035406589508057,0.9887230396270752,2.1148176193237305,0.2895662188529968,0.902984082698822,0.902984082698822,0.0,141.15591430664062,169.0,42130.70703125,0.0,2449.62939453125,1.0,280.6581115722656,283.4060974121094,290.8190612792969,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36009.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700058698654176,1.0,0.0,0.0,3.6656477451324463,3.665671825408936,8.965917572822946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.07958984375,0.0,1550.7215576171875,1895.4371337890625,0.0,4041.260498046875,0.9087736010551452,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097649455070496,0.428631842136383,0.3874402046203613,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263062357902527,0.5409936308860779,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.937782347202301,0.4654352962970733,0.3260469734668731,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360400199890137,0.3321878314018249,0.3168531358242035,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348673343658447,0.2225855886936187,1.0133867263793943,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772916078567505,0.4265513718128204,0.4265513718128204,1.0,1.0,-3.1035406589508057,0.9887230396270752,2.1148176193237305,0.2895662188529968,0.902984082698822,0.902984082698822,0.0,141.15591430664062,169.0,42130.70703125,0.0,2449.62939453125,1.0,280.6581115722656,283.4060974121094,290.8190612792969,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36009.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700058698654176,1.0,0.0,0.0,3.6656477451324463,3.665671825408936,8.965917572822946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.07958984375,0.0,1550.7215576171875,1895.4371337890625,0.0,4041.260498046875,0.9087736010551452,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.899856448173523,0.4272719621658325,0.3865045309066772,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.9990000128746032,0.623207151889801,0.5566858649253845,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.9285866022109984,0.4666266441345215,0.3270870745182037,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.8286571502685547,0.3319309651851654,0.3168884813785553,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.728365421295166,0.2222353368997573,1.0131549835205078,284.7392883300781,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.73394775390625,1.0,0.5826411843299866,0.4257823526859283,0.4257823526859283,1.0,1.0,-3.122314214706421,0.9937962293624878,2.1285181045532227,0.2906434535980224,0.9001283645629883,0.9001283645629883,0.0,146.53839111328125,169.0,43169.08203125,0.0,2513.99072265625,1.0,280.3908386230469,283.2215576171875,290.8757629394531,293.6874694824219,293.1499938964844,293.1499938964844,280.3500061035156,36143.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798572659492492,1.0,0.0,0.0,3.662482023239136,3.662506103515625,8.95043797299877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.8447265625,0.0,1548.1739501953125,1895.4371337890625,0.0,4127.48291015625,0.9081225395202636,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.8930919170379639,0.4261275827884674,0.3855848014354706,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.9990000128746032,0.6203085780143738,0.5676929950714111,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.9222772121429444,0.4674756526947021,0.3277647197246551,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.8235195875167847,0.3316330909729004,0.3167518675327301,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7237527370452881,0.2218476980924606,1.0121852159500122,284.7134704589844,284.95001220703125,300.1860046386719,287.8266906738281,298.2059326171875,297.28497314453125,284.71337890625,1.0,0.5863060355186462,0.4251781404018402,0.4251781404018402,1.0,1.0,-3.1339316368103027,0.9965370893478394,2.137394428253174,0.2908343374729156,0.8984321355819702,0.8984321355819702,0.0,150.32656860351562,172.0,43346.640625,0.0,2556.63525390625,1.0,280.3581237792969,283.19171142578125,290.8769226074219,293.658203125,293.1499938964844,293.1499938964844,280.6499938964844,36222.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828802943229676,1.0,0.0,0.0,3.658010959625244,3.658035039901733,8.928598163038259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.169921875,0.0,1543.7689208984375,1895.4371337890625,0.0,4153.70947265625,0.9072067737579346,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810168504714966,0.4254482686519623,0.3846727609634399,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9978039264678956,0.6150742173194885,0.5838794112205505,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115880727767944,0.4710071384906769,0.33004230260849,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140884637832642,0.3319990336894989,0.3170225620269775,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150602340698242,0.2216640710830688,1.011499285697937,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.18035888671875,297.2580871582031,284.9186706542969,1.0,0.5932036638259888,0.42380490899086,0.42380490899086,1.0,1.0,-3.154478073120117,1.0005568265914917,2.153921365737915,0.2905444800853729,0.8995808362960815,0.8995808362960815,0.0,157.88356018066406,175.0,42668.01171875,0.0,2637.45849609375,1.0,280.6422119140625,283.4294738769531,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36085.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697386622428894,1.0,0.0,0.0,3.65386700630188,3.653891086578369,8.908380095817847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.81298828125,0.0,1538.1153564453125,1895.4371337890625,0.0,4038.906005859375,0.9062166810035706,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810168504714966,0.4254482686519623,0.3846727609634399,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9978039264678956,0.6150742173194885,0.5838794112205505,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115880727767944,0.4710071384906769,0.33004230260849,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140884637832642,0.3319990336894989,0.3170225620269775,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150602340698242,0.2216640710830688,1.011499285697937,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.18035888671875,297.2580871582031,284.9186706542969,1.0,0.5932036638259888,0.42380490899086,0.42380490899086,1.0,1.0,-3.154478073120117,1.0005568265914917,2.153921365737915,0.2905444800853729,0.8995808362960815,0.8995808362960815,0.0,157.88356018066406,175.0,42668.01171875,0.0,2637.45849609375,1.0,280.6422119140625,283.4294738769531,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36085.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697386622428894,1.0,0.0,0.0,3.65386700630188,3.653891086578369,8.908380095817847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.81298828125,0.0,1538.1153564453125,1895.4371337890625,0.0,4038.906005859375,0.9062166810035706,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8751127123832703,0.4256742894649505,0.3848419785499573,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9921046495437622,0.6139026880264282,0.5823240280151367,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.90641450881958,0.4732788503170013,0.3316033184528351,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.809209406375885,0.3325810134410858,0.317588597536087,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105372548103333,0.2218951135873794,1.0127224922180176,285.0679626464844,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.0764465332031,1.0,0.5957333445549011,0.4231183230876922,0.4231183230876922,1.0,1.0,-3.156914472579956,0.9996960163116456,2.1572184562683105,0.2890293598175049,0.9017999172210692,0.9017999172210692,0.0,161.81617736816406,175.0,41874.21875,0.0,2663.405029296875,1.0,280.8988952636719,283.61767578125,290.846435546875,293.40545654296875,293.1499938964844,293.1499938964844,280.95001220703125,35965.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959492325782776,1.0,0.0,0.0,3.6547791957855225,3.654803276062012,8.912829798646271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.8486328125,0.0,1538.2357177734375,1895.4371337890625,0.0,3948.058837890625,0.9063764214515686,1.0,0.0,3.0,1.0,0.0
