time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.8715213537216187,0.4261428415775299,0.3853069543838501,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9883764386177064,0.6137461066246033,0.5818752646446228,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.903831422328949,0.4757871925830841,0.3333735764026642,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8062520027160645,0.3333829343318939,0.3183745145797729,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7077489495277405,0.2223313599824905,1.0148084163665771,285.1241149902344,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1260070800781,1.0,0.5980727076530457,0.4225981831550598,0.4225981831550598,1.0,1.0,-3.16250991821289,1.0003834962844849,2.162126302719116,0.2883792817592621,0.9035817384719848,0.9035817384719848,0.0,164.66929626464844,178.0,41863.0625,0.0,2689.93310546875,1.0,280.94189453125,283.6732177734375,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35861.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541268348693848,1.0,0.0,0.0,3.658295869827272,3.65831995010376,8.929989689931972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.34033203125,0.0,1541.3809814453125,1895.4371337890625,0.0,3900.0625,0.9070593118667604,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645253777503967,0.4253181517124176,0.3852658569812774,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815054535865784,0.6128566265106201,0.5814610123634338,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991128206253052,0.4793417751789093,0.3363118767738342,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006583452224731,0.3340958058834076,0.319533497095108,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025907635688782,0.2226495742797851,1.018075466156006,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661376953125,297.2589111328125,284.9599914550781,1.0,0.6020529270172119,0.4215579032897949,0.4215579032897949,1.0,1.0,-3.170827865600586,1.0007295608520508,2.170098304748535,0.2869607210159302,0.9024099707603456,0.9024099707603456,0.0,169.9010009765625,181.0,42908.49609375,0.0,2734.880615234375,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652520418167114,1.0,0.0,0.0,3.6604154109954834,3.6604394912719727,8.940340308072336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55908203125,0.0,1544.518310546875,1895.4371337890625,0.0,3999.2626953125,0.9075756072998048,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645253777503967,0.4253181517124176,0.3852658569812774,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815054535865784,0.6128566265106201,0.5814610123634338,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991128206253052,0.4793417751789093,0.3363118767738342,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006583452224731,0.3340958058834076,0.319533497095108,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025907635688782,0.2226495742797851,1.018075466156006,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661376953125,297.2589111328125,284.9599914550781,1.0,0.6020529270172119,0.4215579032897949,0.4215579032897949,1.0,1.0,-3.170827865600586,1.0007295608520508,2.170098304748535,0.2869607210159302,0.9024099707603456,0.9024099707603456,0.0,169.9010009765625,181.0,42908.49609375,0.0,2734.880615234375,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652520418167114,1.0,0.0,0.0,3.6604154109954834,3.6604394912719727,8.940340308072336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55908203125,0.0,1544.518310546875,1895.4371337890625,0.0,3999.2626953125,0.9075756072998048,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8562028408050537,0.4230901896953583,0.3837182223796844,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.9732708930969238,0.610971987247467,0.5801160335540771,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8930774927139282,0.481652021408081,0.3382395803928375,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.793851912021637,0.3337995707988739,0.3196731209754944,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.6962515115737915,0.222188338637352,1.0178234577178955,284.7735290527344,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.604855477809906,0.4205176532268524,0.4205176532268524,1.0,1.0,-3.169541358947754,0.9975637197494508,2.1719777584075928,0.2841446101665497,0.8985105752944946,0.8985105752944946,0.0,175.26405334472656,184.0,43856.9921875,0.0,2761.306396484375,1.0,280.358154296875,283.22869873046875,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36163.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780104160308838,1.0,0.0,0.0,3.655030488967896,3.6550545692443848,8.914054774322722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.4091796875,0.0,1539.99462890625,1895.4371337890625,0.0,4111.40478515625,0.9064995050430298,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8562028408050537,0.4230901896953583,0.3837182223796844,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.9732708930969238,0.610971987247467,0.5801160335540771,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.8930774927139282,0.481652021408081,0.3382395803928375,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.793851912021637,0.3337995707988739,0.3196731209754944,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.6962515115737915,0.222188338637352,1.0178234577178955,284.7735290527344,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.604855477809906,0.4205176532268524,0.4205176532268524,1.0,1.0,-3.169541358947754,0.9975637197494508,2.1719777584075928,0.2841446101665497,0.8985105752944946,0.8985105752944946,0.0,175.26405334472656,184.0,43856.9921875,0.0,2761.306396484375,1.0,280.358154296875,283.22869873046875,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36163.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780104160308838,1.0,0.0,0.0,3.655030488967896,3.6550545692443848,8.914054774322722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.4091796875,0.0,1539.99462890625,1895.4371337890625,0.0,4111.40478515625,0.9064995050430298,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506875038146973,0.4224035441875458,0.3827322423458099,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674423933029176,0.6106807589530945,0.5794215202331543,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8898233771324158,0.4852736592292785,0.3405109643936157,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893432974815369,0.3342107832431793,0.3199080526828766,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672919273376,0.2221579253673553,1.0173977613449097,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.95819091796875,1.0,0.6071124076843262,0.4197674095630646,0.4197674095630646,1.0,1.0,-3.1700093746185303,0.9957773089408876,2.174232006072998,0.2820516228675842,0.9000433087348938,0.9000433087348938,0.0,179.13922119140625,187.0,42977.08984375,0.0,2783.23681640625,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642196297645568,1.0,0.0,0.0,3.652949810028076,3.652973890304565,8.903908792490256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.451171875,0.0,1536.69189453125,1895.4371337890625,0.0,3990.109619140625,0.9059731960296632,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506875038146973,0.4224035441875458,0.3827322423458099,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674423933029176,0.6106807589530945,0.5794215202331543,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8898233771324158,0.4852736592292785,0.3405109643936157,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893432974815369,0.3342107832431793,0.3199080526828766,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672919273376,0.2221579253673553,1.0173977613449097,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.95819091796875,1.0,0.6071124076843262,0.4197674095630646,0.4197674095630646,1.0,1.0,-3.1700093746185303,0.9957773089408876,2.174232006072998,0.2820516228675842,0.9000433087348938,0.9000433087348938,0.0,179.13922119140625,187.0,42977.08984375,0.0,2783.23681640625,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642196297645568,1.0,0.0,0.0,3.652949810028076,3.652973890304565,8.903908792490256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.451171875,0.0,1536.69189453125,1895.4371337890625,0.0,3990.109619140625,0.9059731960296632,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8488977551460266,0.4231514930725097,0.383219838142395,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9655174016952516,0.6121061444282532,0.5804960131645203,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.8903781175613403,0.4902215898036957,0.3438066840171814,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.788255512714386,0.3356511890888214,0.3211239874362945,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.6906815767288208,0.222956046462059,1.020455002784729,285.1629943847656,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.2595520019531,285.1649169921875,1.0,0.6098095774650574,0.4190171957015991,0.4190171957015991,1.0,1.0,-3.180978536605835,0.9978184700012208,2.1831600666046143,0.2814801931381225,0.9045534133911132,0.9045534133911132,0.0,181.37510681152344,190.0,42199.44921875,0.0,2817.70751953125,1.0,280.9418029785156,283.6943054199219,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35807.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480562806129456,1.0,0.0,0.0,3.6593828201293945,3.659406900405884,8.935296591516817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.77734375,0.0,1542.18798828125,1895.4371337890625,0.0,3845.4345703125,0.907265305519104,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8488977551460266,0.4231514930725097,0.383219838142395,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9655174016952516,0.6121061444282532,0.5804960131645203,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.8903781175613403,0.4902215898036957,0.3438066840171814,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.788255512714386,0.3356511890888214,0.3211239874362945,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.6906815767288208,0.222956046462059,1.020455002784729,285.1629943847656,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.2595520019531,285.1649169921875,1.0,0.6098095774650574,0.4190171957015991,0.4190171957015991,1.0,1.0,-3.180978536605835,0.9978184700012208,2.1831600666046143,0.2814801931381225,0.9045534133911132,0.9045534133911132,0.0,181.37510681152344,190.0,42199.44921875,0.0,2817.70751953125,1.0,280.9418029785156,283.6943054199219,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35807.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480562806129456,1.0,0.0,0.0,3.6593828201293945,3.659406900405884,8.935296591516817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.77734375,0.0,1542.18798828125,1895.4371337890625,0.0,3845.4345703125,0.907265305519104,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8480302095413208,0.4230580925941467,0.3834922313690185,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9646233320236206,0.6124483942985535,0.5811645984649658,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8906855583190918,0.492312341928482,0.3454962968826294,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878082394599915,0.3361993134021759,0.3218442499637604,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6902376413345337,0.2232835739850998,1.0225917100906372,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.03399658203125,1.0,0.6113104820251465,0.4186420738697052,0.4186420738697052,1.0,1.0,-3.18758225440979,0.9992300868034364,2.188352346420288,0.2814598083496094,0.9040379524230956,0.9040379524230956,0.0,182.5550842285156,190.0,43116.921875,0.0,2837.64990234375,1.0,280.6983642578125,283.5294494628906,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35851.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548107385635376,1.0,0.0,0.0,3.662484407424927,3.662508487701416,8.950449910116731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.71875,0.0,1545.9874267578125,1895.4371337890625,0.0,3906.196044921875,0.9079346656799316,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8458810448646545,0.4224034547805786,0.383157342672348,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9623271226882936,0.6121914982795715,0.581209123134613,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8896620869636536,0.4939125478267669,0.3467796742916107,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862237095832825,0.3363931179046631,0.32222580909729,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.688765823841095,0.2233513295650482,1.0236868858337402,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1390991210937,297.2601013183594,284.9989013671875,1.0,0.6126652956008911,0.418236643075943,0.418236643075943,1.0,1.0,-3.190558671951294,0.9992480278015136,2.1913106441497803,0.2808738946914673,0.9039021730422974,0.9039021730422974,0.0,184.3351287841797,193.0,43266.96484375,0.0,2853.45849609375,1.0,280.6575927734375,283.4826965332031,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591593146324158,1.0,0.0,0.0,3.663619041442871,3.66364336013794,8.955996690929169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.36376953125,0.0,1547.6768798828125,1895.4371337890625,0.0,3945.08837890625,0.9082536101341248,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8400770425796509,0.4202429950237274,0.3816282451152801,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9557898044586182,0.610617458820343,0.5802233815193176,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859957456588745,0.4963282942771911,0.3487493097782135,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.7815575003623962,0.3360992670059204,0.322327047586441,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843681335449219,0.2229280322790146,1.0234248638153076,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.8110046386719,1.0,0.6148693561553955,0.4174258410930633,0.4174258410930633,1.0,1.0,-3.1897192001342773,0.9968144297599792,2.1929047107696533,0.2786905169486999,0.900516152381897,0.900516152381897,0.0,188.55470275878903,196.0,44229.5390625,0.0,2874.70263671875,1.0,280.3581237792969,283.2488098144531,291.43682861328125,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36103.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721484780311584,1.0,0.0,0.0,3.660457372665405,3.660481452941896,8.940544944380235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.39111328125,0.0,1545.6090087890625,1895.4371337890625,0.0,4060.108154296875,0.9076722264289856,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8400770425796509,0.4202429950237274,0.3816282451152801,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9557898044586182,0.610617458820343,0.5802233815193176,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859957456588745,0.4963282942771911,0.3487493097782135,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.7815575003623962,0.3360992670059204,0.322327047586441,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843681335449219,0.2229280322790146,1.0234248638153076,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.8110046386719,1.0,0.6148693561553955,0.4174258410930633,0.4174258410930633,1.0,1.0,-3.1897192001342773,0.9968144297599792,2.1929047107696533,0.2786905169486999,0.900516152381897,0.900516152381897,0.0,188.55470275878903,196.0,44229.5390625,0.0,2874.70263671875,1.0,280.3581237792969,283.2488098144531,291.43682861328125,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36103.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721484780311584,1.0,0.0,0.0,3.660457372665405,3.660481452941896,8.940544944380235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.39111328125,0.0,1545.6090087890625,1895.4371337890625,0.0,4060.108154296875,0.9076722264289856,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336971402168274,0.4175490438938141,0.3794887959957123,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481650590896606,0.6082640290260315,0.5783505439758301,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816538453102112,0.4982113540172577,0.350261390209198,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761797904968262,0.3352509438991546,0.3218205571174621,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791645884513855,0.2219955027103424,1.020613431930542,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163780093193054,0.4166150093078613,0.4166150093078613,1.0,1.0,-3.1827285289764404,0.9921603798866272,2.190568208694458,0.2756036520004272,0.8947921991348267,0.8947921991348267,0.0,192.91845703125,199.0,45287.32421875,0.0,2883.9951171875,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.4064636230469,293.1499938964844,293.1499938964844,280.3500061035156,36339.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826105833053588,1.0,0.0,0.0,3.6485166549682617,3.648540735244751,8.882310567059903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.3876953125,0.0,1534.0546875,1895.4371337890625,0.0,4151.3740234375,0.905161201953888,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336971402168274,0.4175490438938141,0.3794887959957123,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481650590896606,0.6082640290260315,0.5783505439758301,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816538453102112,0.4982113540172577,0.350261390209198,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761797904968262,0.3352509438991546,0.3218205571174621,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791645884513855,0.2219955027103424,1.020613431930542,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163780093193054,0.4166150093078613,0.4166150093078613,1.0,1.0,-3.1827285289764404,0.9921603798866272,2.190568208694458,0.2756036520004272,0.8947921991348267,0.8947921991348267,0.0,192.91845703125,199.0,45287.32421875,0.0,2883.9951171875,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.4064636230469,293.1499938964844,293.1499938964844,280.3500061035156,36339.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826105833053588,1.0,0.0,0.0,3.6485166549682617,3.648540735244751,8.882310567059903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.3876953125,0.0,1534.0546875,1895.4371337890625,0.0,4151.3740234375,0.905161201953888,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8305180072784424,0.4167130887508392,0.3784037828445434,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.944218933582306,0.6075693368911743,0.5773553848266602,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8798167109489441,0.5002118349075317,0.351414293050766,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7734975218772888,0.3351390361785888,0.3215600550174713,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.6764649748802185,0.2216602861881256,1.0187543630599976,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.09967041015625,297.23101806640625,284.7853088378906,1.0,0.617179274559021,0.4162189364433288,0.4162189364433288,1.0,1.0,-3.1790552139282227,0.9897886514663696,2.1892666816711426,0.2739011645317077,0.8946459889411926,0.8946459889411926,0.0,195.1654052734375,199.0,44266.48046875,0.0,2888.618408203125,1.0,280.3207397460937,283.21484375,291.44256591796875,294.20867919921875,293.1499938964844,293.1499938964844,280.3500061035156,36268.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719436764717102,1.0,0.0,0.0,3.641648769378662,3.641672611236572,8.848901984492841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.2470703125,0.0,1525.9033203125,1895.4371337890625,0.0,4058.30908203125,0.9036255478858948,1.0,0.0,3.0,1.0,0.0
12148920,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8295905590057373,0.4165854156017303,0.3782201409339905,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.9430440664291382,0.6075587272644043,0.5772502422332764,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8796939253807068,0.5016556978225708,0.3523643612861633,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727757692337036,0.3353131711483001,0.321671575307846,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.6756746768951416,0.2216569930315017,1.0185571908950806,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8094787597656,1.0,0.6177435517311096,0.4159961342811584,0.4159961342811584,1.0,1.0,-3.179742813110352,0.9894568920135498,2.1902859210968018,0.2733404338359833,0.894277811050415,0.894277811050415,0.0,195.9958648681641,202.0,44221.03125,0.0,2894.552490234375,1.0,280.3421325683594,283.242919921875,291.46368408203125,294.24285888671875,293.1499938964844,293.1499938964844,280.6499938964844,36234.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680964946746826,1.0,0.0,0.0,3.638914108276367,3.638938188552856,8.835618245939258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.826171875,0.0,1522.6209716796875,1895.4371337890625,0.0,4024.42138671875,0.902973473072052,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283783197402954,0.41707643866539,0.3784574866294861,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941537857055664,0.6085467338562012,0.5779016613960266,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808063268661499,0.5065057873725891,0.3555671572685241,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7721319198608398,0.3364739716053009,0.3225945830345154,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748369336128235,0.2222209423780441,1.0204185247421265,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197919249534607,0.4153772890567779,0.4153772890567779,1.0,1.0,-3.187999725341797,0.9908171892166138,2.1971826553344727,0.2726789712905884,0.8967133164405823,0.8967133164405823,0.0,197.72528076171875,205.0,43321.3984375,0.0,2921.092041015625,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36020.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517788290977478,1.0,0.0,0.0,3.637364625930786,3.637388467788696,8.828094451018842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.69189453125,0.0,1519.312744140625,1895.4371337890625,0.0,3878.97314453125,0.9024876356124878,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283783197402954,0.41707643866539,0.3784574866294861,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941537857055664,0.6085467338562012,0.5779016613960266,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808063268661499,0.5065057873725891,0.3555671572685241,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7721319198608398,0.3364739716053009,0.3225945830345154,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748369336128235,0.2222209423780441,1.0204185247421265,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197919249534607,0.4153772890567779,0.4153772890567779,1.0,1.0,-3.187999725341797,0.9908171892166138,2.1971826553344727,0.2726789712905884,0.8967133164405823,0.8967133164405823,0.0,197.72528076171875,205.0,43321.3984375,0.0,2921.092041015625,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36020.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517788290977478,1.0,0.0,0.0,3.637364625930786,3.637388467788696,8.828094451018842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.69189453125,0.0,1519.312744140625,1895.4371337890625,0.0,3878.97314453125,0.9024876356124878,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.8281084895133972,0.417583167552948,0.3788152039051056,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9412341713905334,0.6093823909759521,0.5785648822784424,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.8817213773727417,0.5092118382453918,0.3573641777038574,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.7721813321113586,0.3373019397258758,0.3232997357845306,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.6748277544975281,0.2227318584918975,1.022415280342102,285.1628723144531,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.17138671875,1.0,0.6210899949073792,0.4150678515434265,0.4150678515434265,1.0,1.0,-3.19463324546814,0.9923934936523438,2.202239990234375,0.2727081477642059,0.8995760083198547,0.8995760083198547,0.0,198.52423095703125,205.0,42568.83203125,0.0,2939.27734375,1.0,280.8984069824219,283.6737060546875,291.5144348144531,294.1167297363281,293.1499938964844,293.1499938964844,280.95001220703125,35879.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94247168302536,1.0,0.0,0.0,3.640025138854981,3.6400492191314697,8.841013823257526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.298828125,0.0,1521.2005615234375,1895.4371337890625,0.0,3794.89501953125,0.9030219912528992,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.8281593322753906,0.4182444810867309,0.379403680562973,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.9413325190544128,0.6104166507720947,0.5795080065727234,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8829773664474487,0.5120854377746582,0.3593452870845794,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.7725469470024109,0.3382768630981445,0.3241924941539764,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.6751476526260376,0.2233815193176269,1.0251755714416504,285.219970703125,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.221923828125,1.0,0.6225922107696533,0.4146979749202728,0.4146979749202728,1.0,1.0,-3.2032463550567627,0.9945273399353028,2.20871901512146,0.2728550434112549,0.9020063281059264,0.9020063281059264,0.0,199.2400054931641,208.0,42589.30078125,0.0,2961.22900390625,1.0,280.9417724609375,283.7302551269531,291.5711975097656,294.2242431640625,293.1499938964844,293.1499938964844,280.6499938964844,35759.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386457800865172,1.0,0.0,0.0,3.645579099655152,3.6456029415130615,8.868013310348033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.87109375,0.0,1526.4547119140625,1895.4371337890625,0.0,3760.123779296875,0.904146373271942,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.826026976108551,0.4176995456218719,0.3795446455478668,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9387495517730712,0.6106104254722595,0.5803710222244263,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8830844759941101,0.5161466598510742,0.3626039028167724,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713145613670349,0.3391741514205932,0.3254713416099548,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6740659475326538,0.2239776402711868,1.0294201374053955,285.0575256347656,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0566101074219,1.0,0.6255974173545837,0.4139582216739654,0.4139582216739654,1.0,1.0,-3.215027570724488,0.9967859983444214,2.2182414531707764,0.2726035714149475,0.9021334052085876,0.9021334052085876,0.0,202.05618286132807,211.0,43683.3515625,0.0,3001.48974609375,1.0,280.6578369140625,283.5191345214844,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526669383049012,1.0,0.0,0.0,3.6522622108459473,3.6522860527038574,8.900556736080034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.6806640625,0.0,1534.498291015625,1895.4371337890625,0.0,3886.955810546875,0.9056678414344788,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.826026976108551,0.4176995456218719,0.3795446455478668,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9387495517730712,0.6106104254722595,0.5803710222244263,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8830844759941101,0.5161466598510742,0.3626039028167724,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713145613670349,0.3391741514205932,0.3254713416099548,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6740659475326538,0.2239776402711868,1.0294201374053955,285.0575256347656,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0566101074219,1.0,0.6255974173545837,0.4139582216739654,0.4139582216739654,1.0,1.0,-3.215027570724488,0.9967859983444214,2.2182414531707764,0.2726035714149475,0.9021334052085876,0.9021334052085876,0.0,202.05618286132807,211.0,43683.3515625,0.0,3001.48974609375,1.0,280.6578369140625,283.5191345214844,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526669383049012,1.0,0.0,0.0,3.6522622108459473,3.6522860527038574,8.900556736080034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.6806640625,0.0,1534.498291015625,1895.4371337890625,0.0,3886.955810546875,0.9056678414344788,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211444616317749,0.415717750787735,0.3781707286834717,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.932583212852478,0.6090623140335083,0.5794146060943604,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802593946456909,0.5188729763031006,0.364788144826889,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674813866615295,0.3389591574668884,0.3256551623344421,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704991459846497,0.2236782014369964,1.0297625064849854,284.87847900390625,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279312372207642,0.4132184982299804,0.4132184982299804,1.0,1.0,-3.215494394302368,0.9949784874916076,2.2205159664154053,0.270757645368576,0.899696946144104,0.899696946144104,0.0,206.29014587402344,214.0,44834.0078125,0.0,3025.715087890625,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576843261719,293.1499938964844,293.1499938964844,280.6499938964844,36019.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680579304695128,1.0,0.0,0.0,3.6521477699279785,3.652171850204468,8.89999910214101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.8759765625,0.0,1535.70654296875,1895.4371337890625,0.0,4024.08056640625,0.9057571291923524,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211444616317749,0.415717750787735,0.3781707286834717,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.932583212852478,0.6090623140335083,0.5794146060943604,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802593946456909,0.5188729763031006,0.364788144826889,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674813866615295,0.3389591574668884,0.3256551623344421,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704991459846497,0.2236782014369964,1.0297625064849854,284.87847900390625,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279312372207642,0.4132184982299804,0.4132184982299804,1.0,1.0,-3.215494394302368,0.9949784874916076,2.2205159664154053,0.270757645368576,0.899696946144104,0.899696946144104,0.0,206.29014587402344,214.0,44834.0078125,0.0,3025.715087890625,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576843261719,293.1499938964844,293.1499938964844,280.6499938964844,36019.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680579304695128,1.0,0.0,0.0,3.6521477699279785,3.652171850204468,8.89999910214101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.8759765625,0.0,1535.70654296875,1895.4371337890625,0.0,4024.08056640625,0.9057571291923524,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175115585327148,0.4151319861412048,0.3772988617420196,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278906583786012,0.6087319254875183,0.5787462592124939,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8788101077079773,0.5229167938232422,0.3673357367515564,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646496891975403,0.3393681645393371,0.3258900642395019,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6677128076553345,0.2237197756767273,1.029667854309082,285.0487365722656,284.95001220703125,299.9263000488281,288.738037109375,298.08184814453125,297.25897216796875,285.0501708984375,1.0,0.6299585700035095,0.4123848974704742,0.4123848974704742,1.0,1.0,-3.216862201690674,0.9932639598846436,2.2235982418060303,0.268541157245636,0.9023659825325012,0.9023659825325012,0.0,209.65220642089844,217.0,43819.5546875,0.0,3047.104736328125,1.0,280.6422119140625,283.50421142578125,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35893.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574221968650818,1.0,0.0,0.0,3.6553163528442383,3.655340433120728,8.915449143387377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.31787109375,0.0,1538.2896728515625,1895.4371337890625,0.0,3929.57421875,0.9064052104949952,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175115585327148,0.4151319861412048,0.3772988617420196,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278906583786012,0.6087319254875183,0.5787462592124939,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8788101077079773,0.5229167938232422,0.3673357367515564,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646496891975403,0.3393681645393371,0.3258900642395019,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6677128076553345,0.2237197756767273,1.029667854309082,285.0487365722656,284.95001220703125,299.9263000488281,288.738037109375,298.08184814453125,297.25897216796875,285.0501708984375,1.0,0.6299585700035095,0.4123848974704742,0.4123848974704742,1.0,1.0,-3.216862201690674,0.9932639598846436,2.2235982418060303,0.268541157245636,0.9023659825325012,0.9023659825325012,0.0,209.65220642089844,217.0,43819.5546875,0.0,3047.104736328125,1.0,280.6422119140625,283.50421142578125,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35893.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574221968650818,1.0,0.0,0.0,3.6553163528442383,3.655340433120728,8.915449143387377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.31787109375,0.0,1538.2896728515625,1895.4371337890625,0.0,3929.57421875,0.9064052104949952,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143733739852905,0.4138735830783844,0.3766461908817291,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239339828491212,0.6078352928161621,0.578394889831543,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779175877571106,0.526343047618866,0.3700531125068664,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623739838600159,0.3394946157932281,0.3263386487960815,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6654782295227051,0.2236109375953674,1.030426025390625,284.888671875,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320825219154358,0.4115513265132904,0.4115513265132904,1.0,1.0,-3.2203822135925293,0.992288053035736,2.2280941009521484,0.2668332755565643,0.9002600312232971,0.9002600312232971,0.0,212.77891540527344,220.0,44965.08984375,0.0,3071.807373046875,1.0,280.3577880859375,283.3006591796875,291.7964782714844,294.68389892578125,293.1499938964844,293.1499938964844,280.04998779296875,36029.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679720997810364,1.0,0.0,0.0,3.655001163482666,3.6550252437591553,8.913911528907192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.875,0.0,1538.961669921875,1895.4371337890625,0.0,4023.322998046875,0.90640527009964,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143733739852905,0.4138735830783844,0.3766461908817291,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239339828491212,0.6078352928161621,0.578394889831543,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779175877571106,0.526343047618866,0.3700531125068664,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623739838600159,0.3394946157932281,0.3263386487960815,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6654782295227051,0.2236109375953674,1.030426025390625,284.888671875,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320825219154358,0.4115513265132904,0.4115513265132904,1.0,1.0,-3.2203822135925293,0.992288053035736,2.2280941009521484,0.2668332755565643,0.9002600312232971,0.9002600312232971,0.0,212.77891540527344,220.0,44965.08984375,0.0,3071.807373046875,1.0,280.3577880859375,283.3006591796875,291.7964782714844,294.68389892578125,293.1499938964844,293.1499938964844,280.04998779296875,36029.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679720997810364,1.0,0.0,0.0,3.655001163482666,3.6550252437591553,8.913911528907192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.875,0.0,1538.961669921875,1895.4371337890625,0.0,4023.322998046875,0.90640527009964,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.812126100063324,0.4128051102161407,0.3759175837039947,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.9211665987968444,0.6068893074989319,0.5777667760848999,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.8768013119697571,0.5276423096656799,0.3711225092411041,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7606737613677979,0.3392506241798401,0.3262974917888641,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.6638306975364685,0.2233207672834396,1.029897928237915,284.75274658203125,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454528808594,1.0,0.6329711675643921,0.4111345410346985,0.4111345410346985,1.0,1.0,-3.219356298446656,0.9908034205436708,2.22855281829834,0.2655994594097137,0.8976601958274841,0.8976601958274841,0.0,214.67477416992188,220.0,45942.3671875,0.0,3080.0302734375,1.0,280.1011047363281,283.125732421875,291.83984375,294.848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36144.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768466353416444,1.0,0.0,0.0,3.65204381942749,3.65206789970398,8.899493195713148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.78955078125,0.0,1536.5284423828125,1895.4371337890625,0.0,4101.2529296875,0.9057856202125548,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8094163537025452,0.4115397334098816,0.3749071061611175,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.917900323867798,0.6056848168373108,0.576795220375061,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.8752572536468506,0.5287518501281738,0.3719814419746399,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.7586028575897217,0.3388317823410034,0.326043426990509,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.6618196368217468,0.2228808403015136,1.0285868644714355,284.706787109375,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70556640625,1.0,0.6336880922317505,0.4108051359653473,0.4108051359653473,1.0,1.0,-3.216127157211304,0.9887521266937256,2.227375030517578,0.2642855942249298,0.8955226540565491,0.8955226540565491,0.0,216.76565551757807,223.0,46028.27734375,0.0,3084.591796875,1.0,280.0581359863281,283.0776672363281,291.8260498046875,294.79852294921875,293.1499938964844,293.1499938964844,280.3500061035156,36245.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811729788780212,1.0,0.0,0.0,3.646547555923462,3.646571636199951,8.872725629771594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.36279296875,0.0,1531.168701171875,1895.4371337890625,0.0,4138.9111328125,0.9046577215194702,1.0,0.0,3.0,1.0,0.0
