time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8057734370231628,0.4106870591640472,0.3737774193286896,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9135802388191224,0.6049047708511353,0.5756738781929016,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740702867507935,0.532608151435852,0.3743734061717987,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559536099433899,0.3389269411563873,0.3259506225585937,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591131091117859,0.2226306647062301,1.0270217657089231,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494384765625,297.24468994140625,284.87628173828125,1.0,0.6351468563079834,0.4101462960243225,0.4101462960243225,1.0,1.0,-3.214289903640747,0.9863432049751282,2.227946758270264,0.2620807290077209,0.895858645439148,0.895858645439148,0.0,219.82037353515625,226.0,44920.625,0.0,3097.4345703125,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702694416046144,1.0,0.0,0.0,3.640601396560669,3.640625476837158,8.843813361636421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.62353515625,0.0,1523.7640380859375,1895.4371337890625,0.0,4043.58154296875,0.9032824635505676,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8057734370231628,0.4106870591640472,0.3737774193286896,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9135802388191224,0.6049047708511353,0.5756738781929016,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740702867507935,0.532608151435852,0.3743734061717987,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559536099433899,0.3389269411563873,0.3259506225585937,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591131091117859,0.2226306647062301,1.0270217657089231,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494384765625,297.24468994140625,284.87628173828125,1.0,0.6351468563079834,0.4101462960243225,0.4101462960243225,1.0,1.0,-3.214289903640747,0.9863432049751282,2.227946758270264,0.2620807290077209,0.895858645439148,0.895858645439148,0.0,219.82037353515625,226.0,44920.625,0.0,3097.4345703125,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702694416046144,1.0,0.0,0.0,3.640601396560669,3.640625476837158,8.843813361636421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.62353515625,0.0,1523.7640380859375,1895.4371337890625,0.0,4043.58154296875,0.9032824635505676,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8046362400054932,0.4111670851707458,0.3740333616733551,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9122102856636048,0.6056692600250244,0.5761517882347107,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753684163093567,0.537816047668457,0.3778359591960907,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7554441094398499,0.3400346338748932,0.3268463909626007,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6584717035293579,0.2232086956501007,1.029041767120361,285.06500244140625,284.95001220703125,299.8500061035156,288.7751159667969,298.0517883300781,297.2581787109375,285.06658935546875,1.0,0.6372365355491638,0.4094874262809753,0.4094874262809753,1.0,1.0,-3.222832202911377,0.9876227974891664,2.2352092266082764,0.2612966001033783,0.8989395499229431,0.8989395499229431,0.0,221.6474456787109,229.0,43894.43359375,0.0,3125.884521484375,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.4866027832031,293.1499938964844,293.1499938964844,280.95001220703125,35933.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572685956954956,1.0,0.0,0.0,3.642383098602295,3.642407178878784,8.852471751197299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.54638671875,0.0,1524.216552734375,1895.4371337890625,0.0,3928.200927734375,0.9035471081733704,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8046362400054932,0.4111670851707458,0.3740333616733551,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9122102856636048,0.6056692600250244,0.5761517882347107,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753684163093567,0.537816047668457,0.3778359591960907,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7554441094398499,0.3400346338748932,0.3268463909626007,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6584717035293579,0.2232086956501007,1.029041767120361,285.06500244140625,284.95001220703125,299.8500061035156,288.7751159667969,298.0517883300781,297.2581787109375,285.06658935546875,1.0,0.6372365355491638,0.4094874262809753,0.4094874262809753,1.0,1.0,-3.222832202911377,0.9876227974891664,2.2352092266082764,0.2612966001033783,0.8989395499229431,0.8989395499229431,0.0,221.6474456787109,229.0,43894.43359375,0.0,3125.884521484375,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.4866027832031,293.1499938964844,293.1499938964844,280.95001220703125,35933.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572685956954956,1.0,0.0,0.0,3.642383098602295,3.642407178878784,8.852471751197299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.54638671875,0.0,1524.216552734375,1895.4371337890625,0.0,3928.200927734375,0.9035471081733704,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.8043468594551086,0.4119277596473694,0.3745970129966736,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.9118491411209106,0.6067516207695007,0.5770169496536255,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.8768119215965271,0.5420281291007996,0.3806506991386413,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.755581796169281,0.3412180840969085,0.3278670907020569,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.6585689187049866,0.2239790558815002,1.032123565673828,285.24200439453125,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.2459716796875,1.0,0.6391580700874329,0.4090223312377929,0.4090223312377929,1.0,1.0,-3.2328622341156006,0.9899377226829528,2.242924451828003,0.261281669139862,0.9032862782478333,0.9032862782478333,0.0,222.85626220703125,229.0,43003.2421875,0.0,3154.28466796875,1.0,280.9269714355469,283.7345886230469,291.70538330078125,294.3827819824219,293.1499938964844,293.1499938964844,280.95001220703125,35739.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94707989692688,1.0,0.0,0.0,3.649379968643189,3.6494040489196777,8.886514706318849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3408203125,0.0,1530.532470703125,1895.4371337890625,0.0,3836.617919921875,0.904996931552887,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8043637275695801,0.4122442305088043,0.374916672706604,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9118521809577942,0.6072160601615906,0.5774791240692139,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8774971961975098,0.5436969995498657,0.3818307816982269,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.7557502388954163,0.3417206108570099,0.3283517360687256,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6587317585945129,0.2243273258209228,1.0336897373199463,285.26123046875,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630920410156,1.0,0.6400052905082703,0.4088414907455444,0.4088414907455444,1.0,1.0,-3.2376868724823,0.9911628365516664,2.246523857116699,0.2614105641841888,0.9046785235404968,0.9046785235404968,0.0,223.3051147460937,232.0,43027.14453125,0.0,3167.264892578125,1.0,280.94171142578125,283.7535095214844,291.7220153808594,294.4232482910156,293.1499938964844,293.1499938964844,280.6499938964844,35689.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461399912834167,1.0,0.0,0.0,3.653222322463989,3.65324640274048,8.905237791623222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.4375,0.0,1534.432373046875,1895.4371337890625,0.0,3828.12255859375,0.9058067202568054,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.802291750907898,0.4116662144660949,0.3750107884407043,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9095568656921388,0.6071180701255798,0.5780571699142456,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8778481483459473,0.5480055809020996,0.3852692544460296,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.7547087073326111,0.3424951434135437,0.3295169174671173,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6578585505485535,0.2248730063438415,1.037724256515503,285.0975036621094,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.096435546875,1.0,0.6429266333580017,0.4081955254077911,0.4081955254077911,1.0,1.0,-3.248896360397339,0.9933781027793884,2.2555181980133057,0.2612552940845489,0.9053245782852172,0.9053245782852172,0.0,226.22039794921875,235.0,44183.046875,0.0,3207.92431640625,1.0,280.65777587890625,283.5440368652344,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608803391456604,1.0,0.0,0.0,3.662292003631592,3.662316083908081,8.949509151534585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3916015625,0.0,1545.207275390625,1895.4371337890625,0.0,3960.42919921875,0.9078670144081116,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.802291750907898,0.4116662144660949,0.3750107884407043,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9095568656921388,0.6071180701255798,0.5780571699142456,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8778481483459473,0.5480055809020996,0.3852692544460296,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.7547087073326111,0.3424951434135437,0.3295169174671173,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6578585505485535,0.2248730063438415,1.037724256515503,285.0975036621094,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.096435546875,1.0,0.6429266333580017,0.4081955254077911,0.4081955254077911,1.0,1.0,-3.248896360397339,0.9933781027793884,2.2555181980133057,0.2612552940845489,0.9053245782852172,0.9053245782852172,0.0,226.22039794921875,235.0,44183.046875,0.0,3207.92431640625,1.0,280.65777587890625,283.5440368652344,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608803391456604,1.0,0.0,0.0,3.662292003631592,3.662316083908081,8.949509151534585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3916015625,0.0,1545.207275390625,1895.4371337890625,0.0,3960.42919921875,0.9078670144081116,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002206087112427,0.4107982218265533,0.3744927048683166,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072912335395812,0.6063772439956665,0.5776698589324951,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8770173788070679,0.549599826335907,0.3865697979927063,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533326148986816,0.3424407541751861,0.3296902775764465,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.6566088795661926,0.2247981280088424,1.0383105278015137,284.9603881835937,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441543102264404,0.4078725278377533,0.4078725278377533,1.0,1.0,-3.250290632247925,0.992991030216217,2.2572996616363525,0.2606013119220733,0.9040966033935548,0.9040966033935548,0.0,228.2326202392578,235.0,45199.56640625,0.0,3222.150390625,1.0,280.4008483886719,283.3670349121094,291.83251953125,294.8013610839844,293.1499938964844,293.1499938964844,280.3500061035156,35872.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714372158050536,1.0,0.0,0.0,3.664511442184448,3.6645357608795166,8.960360560195113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.6767578125,0.0,1548.4189453125,1895.4371337890625,0.0,4053.857177734375,0.9083924889564514,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976250052452087,0.4096887707710266,0.3736441135406494,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.904511570930481,0.6053091287612915,0.5768606066703796,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756812810897827,0.5509563088417053,0.387616366147995,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7515125870704651,0.3421579003334045,0.3295920193195343,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549156308174133,0.2245227247476577,1.0378632545471191,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.645163893699646,0.4074364602565765,0.4074364602565765,1.0,1.0,-3.24890398979187,0.9913313388824464,2.257572650909424,0.2592840790748596,0.903316080570221,0.903316080570221,0.0,230.4863128662109,238.0,45312.4609375,0.0,3231.598388671875,1.0,280.3580322265625,283.31646728515625,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769814610481262,1.0,0.0,0.0,3.664475917816162,3.6644999980926514,8.96018605089921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.078125,0.0,1549.025634765625,1895.4371337890625,0.0,4102.4296875,0.9084725379943848,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.7922108769416809,0.4071055948734283,0.3716278076171875,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8988650441169739,0.602630615234375,0.574712872505188,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.87281733751297,0.5532858371734619,0.3894565105438232,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7476177215576172,0.3411884605884552,0.3289955258369446,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.6511855721473694,0.2235911786556244,1.035159707069397,284.7237548828125,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.7222900390625,1.0,0.6466684937477112,0.4065643548965454,0.4065643548965454,1.0,1.0,-3.242147207260132,0.9865666031837464,2.2555806636810303,0.2560505867004394,0.8987520337104797,0.8987520337104797,0.0,234.9311370849609,241.0,46325.72265625,0.0,3241.335693359375,1.0,280.05816650390625,283.0880432128906,291.7787170410156,294.7816162109375,293.1499938964844,293.1499938964844,280.3500061035156,36192.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900884628295898,1.0,0.0,0.0,3.658015489578247,3.658039808273315,8.928620900405804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.48291015625,0.0,1543.5513916015625,1895.4371337890625,0.0,4215.78076171875,0.9071829915046692,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.7922108769416809,0.4071055948734283,0.3716278076171875,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8988650441169739,0.602630615234375,0.574712872505188,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.87281733751297,0.5532858371734619,0.3894565105438232,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7476177215576172,0.3411884605884552,0.3289955258369446,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.6511855721473694,0.2235911786556244,1.035159707069397,284.7237548828125,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.7222900390625,1.0,0.6466684937477112,0.4065643548965454,0.4065643548965454,1.0,1.0,-3.242147207260132,0.9865666031837464,2.2555806636810303,0.2560505867004394,0.8987520337104797,0.8987520337104797,0.0,234.9311370849609,241.0,46325.72265625,0.0,3241.335693359375,1.0,280.05816650390625,283.0880432128906,291.7787170410156,294.7816162109375,293.1499938964844,293.1499938964844,280.3500061035156,36192.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900884628295898,1.0,0.0,0.0,3.658015489578247,3.658039808273315,8.928620900405804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.48291015625,0.0,1543.5513916015625,1895.4371337890625,0.0,4215.78076171875,0.9071829915046692,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886101603507996,0.4061335623264313,0.3703827559947967,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950143456459045,0.6014924049377441,0.5732365250587463,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717418909072876,0.5572536587715149,0.3919029235839844,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7450577616691589,0.3410828709602356,0.3287005424499511,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485865116119385,0.2232025414705276,1.0329442024230957,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878173828125,1.0,0.6479790210723877,0.4056922197341919,0.4056922197341919,1.0,1.0,-3.238783836364746,0.983017086982727,2.255766630172729,0.2530333697795868,0.8992092609405518,0.8992092609405518,0.0,238.108642578125,244.0,45173.29296875,0.0,3251.52099609375,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.53582763671875,293.1499938964844,293.1499938964844,280.6499938964844,36101.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782701730728148,1.0,0.0,0.0,3.653459072113037,3.6534831523895264,8.906391713026096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.44189453125,0.0,1537.7801513671875,1895.4371337890625,0.0,4113.6689453125,0.9061303734779358,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886101603507996,0.4061335623264313,0.3703827559947967,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950143456459045,0.6014924049377441,0.5732365250587463,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717418909072876,0.5572536587715149,0.3919029235839844,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7450577616691589,0.3410828709602356,0.3287005424499511,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485865116119385,0.2232025414705276,1.0329442024230957,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878173828125,1.0,0.6479790210723877,0.4056922197341919,0.4056922197341919,1.0,1.0,-3.238783836364746,0.983017086982727,2.255766630172729,0.2530333697795868,0.8992092609405518,0.8992092609405518,0.0,238.108642578125,244.0,45173.29296875,0.0,3251.52099609375,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.53582763671875,293.1499938964844,293.1499938964844,280.6499938964844,36101.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782701730728148,1.0,0.0,0.0,3.653459072113037,3.6534831523895264,8.906391713026096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.44189453125,0.0,1537.7801513671875,1895.4371337890625,0.0,4113.6689453125,0.9061303734779358,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7875272631645203,0.406528890132904,0.3705590069293976,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8937392830848694,0.6019595861434937,0.5734274387359619,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968236923218,0.5626429319381714,0.3954826295375824,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7445403337478638,0.3420467376708984,0.3294519484043121,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.6479528546333313,0.2236878871917724,1.0345134735107422,285.0734558105469,284.95001220703125,299.7318725585937,288.697998046875,298.0129089355469,297.26580810546875,285.074951171875,1.0,0.6499198079109192,0.4051978886127472,0.4051978886127472,1.0,1.0,-3.246310234069824,0.98429936170578,2.2620108127593994,0.2524674534797668,0.902381420135498,0.902381420135498,0.0,239.94778442382807,247.0,44118.34375,0.0,3278.362548828125,1.0,280.64178466796875,283.5226745605469,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35911.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641084671020508,1.0,0.0,0.0,3.656109094619751,3.65613317489624,8.919316769606667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.75634765625,0.0,1539.3096923828125,1895.4371337890625,0.0,3989.12353515625,0.9066004753112792,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7875272631645203,0.406528890132904,0.3705590069293976,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8937392830848694,0.6019595861434937,0.5734274387359619,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968236923218,0.5626429319381714,0.3954826295375824,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7445403337478638,0.3420467376708984,0.3294519484043121,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.6479528546333313,0.2236878871917724,1.0345134735107422,285.0734558105469,284.95001220703125,299.7318725585937,288.697998046875,298.0129089355469,297.26580810546875,285.074951171875,1.0,0.6499198079109192,0.4051978886127472,0.4051978886127472,1.0,1.0,-3.246310234069824,0.98429936170578,2.2620108127593994,0.2524674534797668,0.902381420135498,0.902381420135498,0.0,239.94778442382807,247.0,44118.34375,0.0,3278.362548828125,1.0,280.64178466796875,283.5226745605469,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35911.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641084671020508,1.0,0.0,0.0,3.656109094619751,3.65613317489624,8.919316769606667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.75634765625,0.0,1539.3096923828125,1895.4371337890625,0.0,3989.12353515625,0.9066004753112792,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854254841804504,0.4055850803852081,0.3702650666236877,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915166854858398,0.601180374622345,0.5732867121696472,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734259605407715,0.56669020652771,0.3987087905406952,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433817982673645,0.3423644304275512,0.3301327228546142,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.2238279283046722,1.036500096321106,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.652134895324707,0.4047035276889801,0.4047035276889801,1.0,1.0,-3.2528862953186035,0.9852564334869384,2.267629861831665,0.2520543336868286,0.9005916714668274,0.9005916714668274,0.0,242.64947509765625,250.0,45260.6484375,0.0,3307.964599609375,1.0,280.3577880859375,283.3193359375,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758963584899902,1.0,0.0,0.0,3.655991315841675,3.656015396118164,8.918742651076172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.41943359375,0.0,1540.0244140625,1895.4371337890625,0.0,4092.95166015625,0.9066254496574402,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854254841804504,0.4055850803852081,0.3702650666236877,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915166854858398,0.601180374622345,0.5732867121696472,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734259605407715,0.56669020652771,0.3987087905406952,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433817982673645,0.3423644304275512,0.3301327228546142,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.2238279283046722,1.036500096321106,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.652134895324707,0.4047035276889801,0.4047035276889801,1.0,1.0,-3.2528862953186035,0.9852564334869384,2.267629861831665,0.2520543336868286,0.9005916714668274,0.9005916714668274,0.0,242.64947509765625,250.0,45260.6484375,0.0,3307.964599609375,1.0,280.3577880859375,283.3193359375,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758963584899902,1.0,0.0,0.0,3.655991315841675,3.656015396118164,8.918742651076172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.41943359375,0.0,1540.0244140625,1895.4371337890625,0.0,4092.95166015625,0.9066254496574402,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7835134863853455,0.4045889377593994,0.3696171045303345,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.8895255923271179,0.6001749634742737,0.572629988193512,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.8727481961250305,0.5681872367858887,0.3999350965023041,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.7421233057975769,0.3421355485916137,0.3301252126693725,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.6457005143165588,0.2236031740903854,1.0363340377807615,284.77545166015625,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681579589844,1.0,0.6530680656433105,0.4044563472270965,0.4044563472270965,1.0,1.0,-3.2525882720947266,0.9844720959663392,2.268116235733032,0.2513713836669922,0.8981308937072754,0.8981308937072754,0.0,244.51382446289065,250.0,46233.82421875,0.0,3317.64892578125,1.0,280.10107421875,283.1438903808594,291.75079345703125,294.78387451171875,293.1499938964844,293.1499938964844,280.04998779296875,36132.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985392153263092,1.0,0.0,0.0,3.6533148288726807,3.65333890914917,8.905687991500599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.400390625,0.0,1537.85107421875,1895.4371337890625,0.0,4175.41552734375,0.9060631394386292,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.7811351418495178,0.4033713340759277,0.3686607480049133,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.88704913854599,0.5988712906837463,0.5715842247009277,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8716135025024414,0.5694596767425537,0.4009150564670563,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.7404801845550537,0.3416999280452728,0.3298699259757995,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.6441566348075867,0.2232011258602142,1.035253405570984,284.7281494140625,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552185058594,284.7268371582031,1.0,0.6538184285163879,0.4040869772434234,0.4040869772434234,1.0,1.0,-3.2497568130493164,0.9824835658073424,2.267273187637329,0.2500410676002502,0.896122932434082,0.896122932434082,0.0,246.6224670410156,253.0,46309.1796875,0.0,3323.030029296875,1.0,280.05810546875,283.09490966796875,291.7228698730469,294.7189025878906,293.1499938964844,293.1499938964844,280.3500061035156,36228.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901587963104248,1.0,0.0,0.0,3.648183584213257,3.648207664489746,8.880689392753993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.75,0.0,1532.8563232421875,1895.4371337890625,0.0,4216.3828125,0.905012547969818,1.0,0.0,3.0,1.0,0.0
12151020,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779631614685059,0.4025352299213409,0.3675706684589386,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8836073875427246,0.5978018045425415,0.5702216029167175,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709067106246948,0.5736917853355408,0.4035583436489105,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7383047938346863,0.3417153358459472,0.3297183215618133,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420139670372009,0.2229771465063095,1.0338881015777588,284.8926696777344,284.95001220703125,299.6719665527344,288.6523742675781,297.985107421875,297.2572631835937,284.8939514160156,1.0,0.6553061604499817,0.4033481776714325,0.4033481776714325,1.0,1.0,-3.2481493949890137,0.9799045920372008,2.268244743347168,0.2476239204406738,0.896672785282135,0.896672785282135,0.0,249.7640380859375,256.0,45173.08203125,0.0,3336.883544921875,1.0,280.3421325683594,283.302734375,291.6195678710937,294.4803771972656,293.1499938964844,293.1499938964844,280.6499938964844,36116.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979602038860321,1.0,0.0,0.0,3.643032789230346,3.643056869506836,8.855629971549206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.2666015625,0.0,1526.302001953125,1895.4371337890625,0.0,4125.26318359375,0.9038116335868835,1.0,0.0,3.0,1.0,0.0
12151080,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779631614685059,0.4025352299213409,0.3675706684589386,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8836073875427246,0.5978018045425415,0.5702216029167175,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709067106246948,0.5736917853355408,0.4035583436489105,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7383047938346863,0.3417153358459472,0.3297183215618133,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420139670372009,0.2229771465063095,1.0338881015777588,284.8926696777344,284.95001220703125,299.6719665527344,288.6523742675781,297.985107421875,297.2572631835937,284.8939514160156,1.0,0.6553061604499817,0.4033481776714325,0.4033481776714325,1.0,1.0,-3.2481493949890137,0.9799045920372008,2.268244743347168,0.2476239204406738,0.896672785282135,0.896672785282135,0.0,249.7640380859375,256.0,45173.08203125,0.0,3336.883544921875,1.0,280.3421325683594,283.302734375,291.6195678710937,294.4803771972656,293.1499938964844,293.1499938964844,280.6499938964844,36116.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979602038860321,1.0,0.0,0.0,3.643032789230346,3.643056869506836,8.855629971549206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.2666015625,0.0,1526.302001953125,1895.4371337890625,0.0,4125.26318359375,0.9038116335868835,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769850492477417,0.4029803574085235,0.3678075671195984,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823838829994202,0.5982133746147156,0.5703846216201782,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8723281025886536,0.5792782306671143,0.4072847068309784,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378662824630737,0.3427156805992126,0.3305218517780304,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415226459503174,0.2235481292009353,1.0359244346618652,285.0799255371094,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0814208984375,1.0,0.6573737859725952,0.4026094079017639,0.4026094079017639,1.0,1.0,-3.256516456604004,0.9808180928230286,2.27569842338562,0.2465187460184097,0.8999335765838623,0.8999335765838623,0.0,251.692123413086,259.0,44124.6171875,0.0,3366.373291015625,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35913.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661336541175842,1.0,0.0,0.0,3.645585775375366,3.645609617233277,8.868045711096784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.15576171875,0.0,1527.6158447265625,1895.4371337890625,0.0,4007.0693359375,0.90424907207489,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769850492477417,0.4029803574085235,0.3678075671195984,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823838829994202,0.5982133746147156,0.5703846216201782,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8723281025886536,0.5792782306671143,0.4072847068309784,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378662824630737,0.3427156805992126,0.3305218517780304,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415226459503174,0.2235481292009353,1.0359244346618652,285.0799255371094,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0814208984375,1.0,0.6573737859725952,0.4026094079017639,0.4026094079017639,1.0,1.0,-3.256516456604004,0.9808180928230286,2.27569842338562,0.2465187460184097,0.8999335765838623,0.8999335765838623,0.0,251.692123413086,259.0,44124.6171875,0.0,3366.373291015625,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35913.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661336541175842,1.0,0.0,0.0,3.645585775375366,3.645609617233277,8.868045711096784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.15576171875,0.0,1527.6158447265625,1895.4371337890625,0.0,4007.0693359375,0.90424907207489,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.776759684085846,0.403797298669815,0.3684316873550415,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8819969892501831,0.5991332530975342,0.5711058974266052,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8739923238754272,0.5842673182487488,0.4106380641460418,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.7380256056785583,0.3439530730247497,0.3315961062908172,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.6416870355606079,0.2244036346673965,1.0393966436386108,285.2620544433594,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2649230957031,1.0,0.659483790397644,0.402130514383316,0.402130514383316,1.0,1.0,-3.267627954483032,0.9833815693855286,2.2842462062835693,0.2465080618858337,0.9048143029212952,0.9048143029212952,0.0,253.0957489013672,259.0,43227.27734375,0.0,3399.27587890625,1.0,280.932861328125,283.7528076171875,291.5636901855469,294.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,35704.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954930067062378,1.0,0.0,0.0,3.654211044311523,3.6542351245880127,8.910058681976807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.8349609375,0.0,1535.6483154296875,1895.4371337890625,0.0,3907.265380859375,0.906048059463501,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.7767733931541443,0.4040033519268036,0.3686497211456299,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.8819714784622192,0.5993804335594177,0.5713655352592468,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.8744743466377258,0.5855188369750977,0.4115307927131653,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.7381273508071899,0.3442843854427337,0.3319222331047058,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6417965888977051,0.224646121263504,1.040509581565857,285.273681640625,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.2752685546875,1.0,0.660076916217804,0.4020107686519623,0.4020107686519623,1.0,1.0,-3.2710061073303223,0.9842329621315002,2.286773204803467,0.2465967983007431,0.9058216214179992,0.9058216214179992,0.0,253.4383087158203,262.0,43236.3125,0.0,3408.845703125,1.0,280.9417419433594,283.7641906738281,291.5752258300781,294.2884521484375,293.1499938964844,293.1499938964844,280.6499938964844,35672.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542990326881408,1.0,0.0,0.0,3.6570892333984375,3.657113313674927,8.924100143303804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.21728515625,0.0,1538.61181640625,1895.4371337890625,0.0,3901.607177734375,0.9066599011421204,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.775032639503479,0.4034045934677124,0.3687177002429962,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.88005530834198,0.5989224910736084,0.5716020464897156,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8750538229942322,0.5900524854660034,0.4151510000228882,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.737293541431427,0.3449296951293945,0.3329724669456482,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.641170859336853,0.2251607924699783,1.0444347858428955,285.1090087890625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078796386719,1.0,0.66289883852005,0.401412159204483,0.401412159204483,1.0,1.0,-3.2817232608795166,0.9863105416297911,2.29541277885437,0.2464297115802765,0.9066134691238404,0.9066134691238404,0.0,256.42156982421875,265.0,44390.41015625,0.0,3449.927978515625,1.0,280.6577453613281,283.5540771484375,291.6537780761719,294.5081787109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686324596405028,1.0,0.0,0.0,3.666789770126343,3.666814088821411,8.971505849331152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.21240234375,0.0,1550.1185302734375,1895.4371337890625,0.0,4029.152099609375,0.9088621735572816,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.775032639503479,0.4034045934677124,0.3687177002429962,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.88005530834198,0.5989224910736084,0.5716020464897156,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8750538229942322,0.5900524854660034,0.4151510000228882,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.737293541431427,0.3449296951293945,0.3329724669456482,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.641170859336853,0.2251607924699783,1.0444347858428955,285.1090087890625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078796386719,1.0,0.66289883852005,0.401412159204483,0.401412159204483,1.0,1.0,-3.2817232608795166,0.9863105416297911,2.29541277885437,0.2464297115802765,0.9066134691238404,0.9066134691238404,0.0,256.42156982421875,265.0,44390.41015625,0.0,3449.927978515625,1.0,280.6577453613281,283.5540771484375,291.6537780761719,294.5081787109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686324596405028,1.0,0.0,0.0,3.666789770126343,3.666814088821411,8.971505849331152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.21240234375,0.0,1550.1185302734375,1895.4371337890625,0.0,4029.152099609375,0.9088621735572816,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7732747793197632,0.4025357365608215,0.3681976199150085,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781844973564148,0.5980105996131897,0.5710533857345581,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744566440582275,0.5917252898216248,0.4165152013301849,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7361595034599304,0.3448057770729065,0.3330835402011871,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401820778846741,0.2250652611255645,1.0449434518814087,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640692949295044,0.4011128544807434,0.4011128544807434,1.0,1.0,-3.282829761505127,0.9858619570732116,2.2969677448272705,0.2457881867885589,0.905449151992798,0.905449151992798,0.0,258.45574951171875,265.0,45406.13671875,0.0,3463.854736328125,1.0,280.4007263183594,283.3765563964844,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35856.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791014194488524,1.0,0.0,0.0,3.6693170070648193,3.669341325759888,8.983876682577829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.2080078125,0.0,1553.68408203125,1895.4371337890625,0.0,4120.9072265625,0.9094569087028505,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710658311843872,0.4014286398887634,0.3673517107963562,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758432269096375,0.59677654504776,0.570088267326355,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734062314033508,0.5931476950645447,0.4176088273525238,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7346416711807251,0.3444513380527496,0.3329198062419891,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388137936592102,0.2247663885354995,1.0444025993347168,284.9228820800781,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650187373161316,0.4007007777690887,0.4007007777690887,1.0,1.0,-3.2811241149902344,0.9841389656066896,2.296985149383545,0.2444893717765808,0.904730260372162,0.904730260372162,0.0,260.7246398925781,268.0,45512.5390625,0.0,3472.6591796875,1.0,280.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35942.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846113920211792,1.0,0.0,0.0,3.669595003128052,3.669619083404541,8.985237514025357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.46923828125,0.0,1554.6446533203125,1895.4371337890625,0.0,4168.67724609375,0.9096066951751708,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.7664580345153809,0.3988492786884308,0.3653403222560882,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8709219098091125,0.5937730073928833,0.5676354765892029,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8711105585098267,0.5955731272697449,0.419523686170578,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7313430309295654,0.343334436416626,0.3321877419948578,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.6357432007789612,0.223781943321228,1.041479468345642,284.7324523925781,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309265136719,1.0,0.6663994789123535,0.3998766839504242,0.3998766839504242,1.0,1.0,-3.2736692428588867,0.9792465567588806,2.2944228649139404,0.2413089275360107,0.9002716541290283,0.9002716541290283,0.0,265.18365478515625,271.0,46517.6484375,0.0,3480.52392578125,1.0,280.05810546875,283.0958557128906,291.6237487792969,294.6371459960937,293.1499938964844,293.1499938964844,279.75,36176.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977050423622132,1.0,0.0,0.0,3.663749933242798,3.663774013519287,8.956636179391353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.54345703125,0.0,1549.84521484375,1895.4371337890625,0.0,4280.62060546875,0.9084542393684388,1.0,0.0,3.0,1.0,0.0
