time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.7664580345153809,0.3988492786884308,0.3653403222560882,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8709219098091125,0.5937730073928833,0.5676354765892029,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8711105585098267,0.5955731272697449,0.419523686170578,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7313430309295654,0.343334436416626,0.3321877419948578,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.6357432007789612,0.223781943321228,1.041479468345642,284.7324523925781,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309265136719,1.0,0.6663994789123535,0.3998766839504242,0.3998766839504242,1.0,1.0,-3.2736692428588867,0.9792465567588806,2.2944228649139404,0.2413089275360107,0.9002716541290283,0.9002716541290283,0.0,265.18365478515625,271.0,46517.6484375,0.0,3480.52392578125,1.0,280.05810546875,283.0958557128906,291.6237487792969,294.6371459960937,293.1499938964844,293.1499938964844,279.75,36176.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977050423622132,1.0,0.0,0.0,3.663749933242798,3.663774013519287,8.956636179391353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.54345703125,0.0,1549.84521484375,1895.4371337890625,0.0,4280.62060546875,0.9084542393684388,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.7617727518081665,0.3959331810474396,0.3629823327064514,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412292480469,0.8659041523933411,0.5902745127677917,0.5646513104438782,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412292480469,0.8687225580215454,0.5975938439369202,0.4211248755455017,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416564941406,0.7278712391853333,0.341831773519516,0.3310426473617553,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.6324270367622375,0.2224240452051162,1.0366640090942385,284.5413818359375,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5398864746094,1.0,0.6671751737594604,0.3990517854690552,0.3990517854690552,1.0,1.0,-3.262007236480713,0.9728906154632568,2.289116621017456,0.2375797480344772,0.8932462334632874,0.8932462334632874,0.0,269.42156982421875,274.0,47426.6875,0.0,3477.47998046875,1.0,279.7585144042969,282.8685607910156,291.6216735839844,294.6837158203125,293.1499938964844,293.1499938964844,280.04998779296875,36447.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478331089019775,3.647857189178467,8.878982384885603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.47314453125,0.0,1534.106689453125,1895.4371337890625,0.0,4300.0,0.9050792455673218,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.7617727518081665,0.3959331810474396,0.3629823327064514,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412292480469,0.8659041523933411,0.5902745127677917,0.5646513104438782,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412292480469,0.8687225580215454,0.5975938439369202,0.4211248755455017,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416564941406,0.7278712391853333,0.341831773519516,0.3310426473617553,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.6324270367622375,0.2224240452051162,1.0366640090942385,284.5413818359375,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5398864746094,1.0,0.6671751737594604,0.3990517854690552,0.3990517854690552,1.0,1.0,-3.262007236480713,0.9728906154632568,2.289116621017456,0.2375797480344772,0.8932462334632874,0.8932462334632874,0.0,269.42156982421875,274.0,47426.6875,0.0,3477.47998046875,1.0,279.7585144042969,282.8685607910156,291.6216735839844,294.6837158203125,293.1499938964844,293.1499938964844,280.04998779296875,36447.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478331089019775,3.647857189178467,8.878982384885603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.47314453125,0.0,1534.106689453125,1895.4371337890625,0.0,4300.0,0.9050792455673218,1.0,0.0,3.0,1.0,0.0
12151860,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.7587639689445496,0.3947049975395202,0.3614978790283203,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8625423312187195,0.5884611010551453,0.5625196099281311,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8680152893066406,0.601431131362915,0.4234442710876465,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.7256191968917847,0.3413334786891937,0.3303461670875549,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.630159854888916,0.2217451184988021,1.032997488975525,284.704345703125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70556640625,1.0,0.6678982973098755,0.3986670672893524,0.3986670672893524,1.0,1.0,-3.255186080932617,0.969425082206726,2.2857608795166016,0.2354355603456497,0.8912826180458069,0.8912826180458069,0.0,272.31329345703125,277.0,46192.7265625,0.0,3478.0029296875,1.0,280.0421142578125,283.07769775390625,291.5111999511719,294.43798828125,293.1499938964844,293.1499938964844,280.3500061035156,36372.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938477277755736,1.0,0.0,0.0,3.6332099437713614,3.633234024047852,8.807938911559177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.935546875,0.0,1517.3408203125,1895.4371337890625,0.0,4247.88232421875,0.9017915725708008,1.0,0.0,3.0,1.0,0.0
12151920,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.7587639689445496,0.3947049975395202,0.3614978790283203,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8625423312187195,0.5884611010551453,0.5625196099281311,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8680152893066406,0.601431131362915,0.4234442710876465,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.7256191968917847,0.3413334786891937,0.3303461670875549,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.630159854888916,0.2217451184988021,1.032997488975525,284.704345703125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70556640625,1.0,0.6678982973098755,0.3986670672893524,0.3986670672893524,1.0,1.0,-3.255186080932617,0.969425082206726,2.2857608795166016,0.2354355603456497,0.8912826180458069,0.8912826180458069,0.0,272.31329345703125,277.0,46192.7265625,0.0,3478.0029296875,1.0,280.0421142578125,283.07769775390625,291.5111999511719,294.43798828125,293.1499938964844,293.1499938964844,280.3500061035156,36372.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938477277755736,1.0,0.0,0.0,3.6332099437713614,3.633234024047852,8.807938911559177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.935546875,0.0,1517.3408203125,1895.4371337890625,0.0,4247.88232421875,0.9017915725708008,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7578606605529785,0.3948568701744079,0.3614492416381836,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8613302707672119,0.5882858037948608,0.5620981454849243,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694090247154236,0.6067583560943604,0.4269697964191437,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7251250147819519,0.3419751226902008,0.3307763636112213,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6295669674873352,0.222013458609581,1.033505916595459,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.893798828125,1.0,0.6693591475486755,0.3982815444469452,0.3982815444469452,1.0,1.0,-3.2599782943725586,0.9700289964675904,2.289949417114258,0.2348344027996063,0.8920429944992065,0.8920429944992065,0.0,273.938720703125,280.0,45071.7109375,0.0,3498.018310546875,1.0,280.3415832519531,283.3092041015625,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36183.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803438186645508,1.0,0.0,0.0,3.625682830810547,3.625706434249878,8.771480111136043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95654296875,0.0,1507.645263671875,1895.4371337890625,0.0,4131.71142578125,0.8999878168106079,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7578606605529785,0.3948568701744079,0.3614492416381836,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8613302707672119,0.5882858037948608,0.5620981454849243,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694090247154236,0.6067583560943604,0.4269697964191437,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7251250147819519,0.3419751226902008,0.3307763636112213,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6295669674873352,0.222013458609581,1.033505916595459,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.893798828125,1.0,0.6693591475486755,0.3982815444469452,0.3982815444469452,1.0,1.0,-3.2599782943725586,0.9700289964675904,2.289949417114258,0.2348344027996063,0.8920429944992065,0.8920429944992065,0.0,273.938720703125,280.0,45071.7109375,0.0,3498.018310546875,1.0,280.3415832519531,283.3092041015625,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36183.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803438186645508,1.0,0.0,0.0,3.625682830810547,3.625706434249878,8.771480111136043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95654296875,0.0,1507.645263671875,1895.4371337890625,0.0,4131.71142578125,0.8999878168106079,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576476335525513,0.3951689600944519,0.3616473376750946,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609850406646729,0.5885134339332581,0.5622069239616394,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703261017799377,0.6096835732460022,0.428916335105896,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251234650611877,0.3425415456295013,0.3312399983406067,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295494437217712,0.222379982471466,1.0348691940307615,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703670620918274,0.3980888128280639,0.3980888128280639,1.0,1.0,-3.264881134033203,0.9711984992027284,2.293682813644409,0.2348702251911163,0.8939263820648193,0.8939263820648193,0.0,274.72332763671875,280.0,44120.2890625,0.0,3513.644775390625,1.0,280.5980529785156,283.4881591796875,291.4401550292969,294.1638488769531,293.1499938964844,293.1499938964844,280.6499938964844,36053.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717517495155334,1.0,0.0,0.0,3.625033140182495,3.625056982040405,8.768337238507229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.2978515625,0.0,1505.9697265625,1895.4371337890625,0.0,4056.6220703125,0.8997888565063477,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576606273651123,0.3956180512905121,0.3620519340038299,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8608660101890564,0.5889202356338501,0.5625706911087036,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8714644312858582,0.6127599477767944,0.4310463666915893,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7253217697143555,0.3432492613792419,0.3318860828876495,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297428011894226,0.2228836715221405,1.036990523338318,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0851135253906,1.0,0.6715726256370544,0.3978007435798645,0.3978007435798645,1.0,1.0,-3.27169156074524,0.972779095172882,2.298912525177002,0.2348958104848861,0.8953800797462463,0.8953800797462463,0.0,275.45147705078125,283.0,44054.54296875,0.0,3533.396240234375,1.0,280.64166259765625,283.54119873046875,291.4580993652344,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679707288742064,1.0,0.0,0.0,3.627073287963867,3.627097129821777,8.778210371929163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.89453125,0.0,1507.39208984375,1895.4371337890625,0.0,4023.310546875,0.900134801864624,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7576904296875,0.3967547118663788,0.3630239963531494,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.860634446144104,0.5900434851646423,0.5635535717010498,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.8737028241157532,0.6192030310630798,0.4354532361030578,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.725774347782135,0.3449161946773529,0.3334083259105682,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.630267858505249,0.2241455316543579,1.042423963546753,285.2799377441406,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.29669189453125,285.2816162109375,1.0,0.67440265417099,0.3972246646881103,0.3972246646881103,1.0,1.0,-3.2877016067504883,0.9767205715179444,2.310981035232544,0.2352184802293777,0.9013716578483582,0.9013716578483582,0.0,277.1944580078125,286.0,43209.73828125,0.0,3580.274658203125,1.0,280.94158935546875,283.7767028808594,291.4506530761719,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35678.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573445916175842,1.0,0.0,0.0,3.638331890106201,3.6383557319641113,8.832790285850933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.10693359375,0.0,1517.8260498046875,1895.4371337890625,0.0,3928.880126953125,0.902468740940094,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7576904296875,0.3967547118663788,0.3630239963531494,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.860634446144104,0.5900434851646423,0.5635535717010498,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.8737028241157532,0.6192030310630798,0.4354532361030578,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.725774347782135,0.3449161946773529,0.3334083259105682,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.630267858505249,0.2241455316543579,1.042423963546753,285.2799377441406,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.29669189453125,285.2816162109375,1.0,0.67440265417099,0.3972246646881103,0.3972246646881103,1.0,1.0,-3.2877016067504883,0.9767205715179444,2.310981035232544,0.2352184802293777,0.9013716578483582,0.9013716578483582,0.0,277.1944580078125,286.0,43209.73828125,0.0,3580.274658203125,1.0,280.94158935546875,283.7767028808594,291.4506530761719,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35678.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573445916175842,1.0,0.0,0.0,3.638331890106201,3.6383557319641113,8.832790285850933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.10693359375,0.0,1517.8260498046875,1895.4371337890625,0.0,3928.880126953125,0.902468740940094,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7562423348426819,0.3962188363075256,0.3631579875946045,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8589383363723755,0.5894608497619629,0.5636882185935974,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8743345737457275,0.623744010925293,0.4391131103038788,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.7251004576683044,0.3455676138401031,0.3344866335391998,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298671364784241,0.2247398197650909,1.0468071699142456,285.1146850585937,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.1136474609375,1.0,0.6772926449775696,0.3966485559940338,0.3966485559940338,1.0,1.0,-3.299009084701538,0.9790035486221312,2.3200056552886963,0.2351757138967514,0.902237594127655,0.902237594127655,0.0,280.2857666015625,289.0,44340.640625,0.0,3624.075439453125,1.0,280.6578674316406,283.56573486328125,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723213315010072,1.0,0.0,0.0,3.648088216781616,3.6481122970581055,8.8802249820219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.22705078125,0.0,1529.23486328125,1895.4371337890625,0.0,4061.626220703125,0.9046761989593506,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7562423348426819,0.3962188363075256,0.3631579875946045,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8589383363723755,0.5894608497619629,0.5636882185935974,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8743345737457275,0.623744010925293,0.4391131103038788,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.7251004576683044,0.3455676138401031,0.3344866335391998,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298671364784241,0.2247398197650909,1.0468071699142456,285.1146850585937,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.1136474609375,1.0,0.6772926449775696,0.3966485559940338,0.3966485559940338,1.0,1.0,-3.299009084701538,0.9790035486221312,2.3200056552886963,0.2351757138967514,0.902237594127655,0.902237594127655,0.0,280.2857666015625,289.0,44340.640625,0.0,3624.075439453125,1.0,280.6578674316406,283.56573486328125,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723213315010072,1.0,0.0,0.0,3.648088216781616,3.6481122970581055,8.8802249820219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.22705078125,0.0,1529.23486328125,1895.4371337890625,0.0,4061.626220703125,0.9046761989593506,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532628774642944,0.3945388793945312,0.3620496392250061,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556960225105286,0.5874842405319214,0.5623154640197754,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730980157852173,0.6264059543609619,0.4412771165370941,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230385541915894,0.3451399207115173,0.3344669938087463,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281402111053467,0.2244475334882736,1.0471501350402832,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792157292366028,0.3959128856658935,0.3959128856658935,1.0,1.0,-3.2990269660949707,0.9769541025161744,2.322072982788086,0.233255922794342,0.9005521535873413,0.9005521535873413,0.0,284.1408386230469,289.0,45458.50390625,0.0,3645.827880859375,1.0,280.36279296875,283.34356689453125,291.5341491699219,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35926.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98766428232193,1.0,0.0,0.0,3.650930881500244,3.6509547233581534,8.89406919668545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.31396484375,0.0,1533.6517333984375,1895.4371337890625,0.0,4194.98046875,0.9054144024848938,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527944445610046,0.3942937850952148,0.3618416786193847,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551875352859497,0.5871801376342773,0.5620507001876831,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728643655776978,0.6267537474632263,0.4415233433246612,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226946949958801,0.3450506031513214,0.3344087302684784,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278408169746399,0.2243747860193252,1.046968698501587,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794264316558838,0.3958125710487366,0.3958125710487366,1.0,1.0,-3.298466682434082,0.9764777421951294,2.321989059448242,0.2329103052616119,0.9004465341567993,0.9004465341567993,0.0,284.693603515625,292.0,45463.89453125,0.0,3647.623291015625,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35939.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988495945930481,1.0,0.0,0.0,3.6510071754455566,3.651031255722046,8.8944409526448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.8017578125,0.0,1533.8349609375,1895.4371337890625,0.0,4202.125,0.9054449796676636,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.7487766742706299,0.3917600214481354,0.3598752617835998,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8508147597312927,0.5840519666671753,0.5594813227653503,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8707892298698425,0.6290565133094788,0.4433606266975403,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.7196258306503296,0.3438768982887268,0.3336299061775207,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6251017451286316,0.2233961671590805,1.0441076755523682,284.7390441894531,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.73748779296875,1.0,0.6807886362075806,0.3949765563011169,0.3949765563011169,1.0,1.0,-3.29085111618042,0.9714906811714172,2.3193604946136475,0.2297074794769287,0.896078884601593,0.896078884601593,0.0,289.2188720703125,295.0,46468.59375,0.0,3655.160400390625,1.0,280.0582580566406,283.1083068847656,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36174.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452317237854,3.6452558040618896,8.86632392393949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.1181640625,0.0,1529.17431640625,1895.4371337890625,0.0,4300.0,0.9043110609054564,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.7487766742706299,0.3917600214481354,0.3598752617835998,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8508147597312927,0.5840519666671753,0.5594813227653503,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8707892298698425,0.6290565133094788,0.4433606266975403,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.7196258306503296,0.3438768982887268,0.3336299061775207,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6251017451286316,0.2233961671590805,1.0441076755523682,284.7390441894531,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.73748779296875,1.0,0.6807886362075806,0.3949765563011169,0.3949765563011169,1.0,1.0,-3.29085111618042,0.9714906811714172,2.3193604946136475,0.2297074794769287,0.896078884601593,0.896078884601593,0.0,289.2188720703125,295.0,46468.59375,0.0,3655.160400390625,1.0,280.0582580566406,283.1083068847656,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36174.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452317237854,3.6452558040618896,8.86632392393949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.1181640625,0.0,1529.17431640625,1895.4371337890625,0.0,4300.0,0.9043110609054564,1.0,0.0,3.0,1.0,0.0
12152700,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470322847366333,0.3910010159015655,0.3589709401130676,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8488828539848328,0.5829612612724304,0.5582231879234314,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700366020202637,0.6308059096336365,0.4443525075912475,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7182385325431824,0.3435364663600921,0.3332068026065826,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.6238196492195129,0.2230331152677536,1.0423133373260498,284.8567199707031,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632202148437,1.0,0.6812955141067505,0.3945585489273071,0.3945585489273071,1.0,1.0,-3.28676986694336,0.968911349773407,2.3178586959838867,0.2279642671346664,0.8965427279472351,0.8965427279472351,0.0,291.1500549316406,295.0,45440.50390625,0.0,3656.417724609375,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.262451171875,293.1499938964844,293.1499938964844,280.3500061035156,36135.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942397475242616,1.0,0.0,0.0,3.6423418521881104,3.642365694046021,8.852271093928721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.7705078125,0.0,1525.677490234375,1895.4371337890625,0.0,4251.21875,0.9036927819252014,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461112141609192,0.3907631635665893,0.3586311340332031,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8477665185928345,0.5824393630027771,0.5575763583183289,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.870161235332489,0.6331340074539185,0.4458517730236053,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175218462944031,0.3435699939727783,0.3331460654735565,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231164932250977,0.2229495495557785,1.0416529178619385,284.8985290527344,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819389462471008,0.3943492472171783,0.3943492472171783,1.0,1.0,-3.2865118980407715,0.9682002663612366,2.3183114528656006,0.227223128080368,0.8966701030731201,0.8966701030731201,0.0,292.4359436035156,283.0,45291.0859375,0.0,3663.0361328125,1.0,280.34210205078125,283.3119812011719,291.3936462402344,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895097613334656,1.0,0.0,0.0,3.641340494155884,3.641364336013794,8.847404160405858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.32958984375,0.0,1524.180908203125,1895.4371337890625,0.0,4210.822265625,0.9034076929092408,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488664388656616,0.3911133408546448,0.3585111796855926,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8507478833198547,0.5823830962181091,0.557015597820282,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8759668469429016,0.6386916637420654,0.4493398666381836,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7204582691192627,0.3443630337715149,0.3334598839282989,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951687812805,1.041741132736206,285.0810852050781,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823974609375,1.0,0.6795250773429871,0.3939306735992431,0.3939306735992431,1.0,1.0,-3.290365219116211,0.9683507680892944,2.322014570236206,0.2264416664838791,0.8999180793762207,0.8999180793762207,0.0,287.3676452636719,271.0,44190.7265625,0.0,3643.663818359375,1.0,280.6416931152344,283.5365905761719,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35895.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750734567642212,1.0,0.0,0.0,3.6446125507354736,3.644636392593384,8.863311222739867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.11474609375,0.0,1526.3994140625,1895.4371337890625,0.0,4085.75439453125,0.9040165543556212,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488664388656616,0.3911133408546448,0.3585111796855926,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8507478833198547,0.5823830962181091,0.557015597820282,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8759668469429016,0.6386916637420654,0.4493398666381836,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7204582691192627,0.3443630337715149,0.3334598839282989,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951687812805,1.041741132736206,285.0810852050781,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823974609375,1.0,0.6795250773429871,0.3939306735992431,0.3939306735992431,1.0,1.0,-3.290365219116211,0.9683507680892944,2.322014570236206,0.2264416664838791,0.8999180793762207,0.8999180793762207,0.0,287.3676452636719,271.0,44190.7265625,0.0,3643.663818359375,1.0,280.6416931152344,283.5365905761719,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35895.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750734567642212,1.0,0.0,0.0,3.6446125507354736,3.644636392593384,8.863311222739867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.11474609375,0.0,1526.3994140625,1895.4371337890625,0.0,4085.75439453125,0.9040165543556212,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.7546058893203735,0.3921234607696533,0.3589251637458801,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8571044206619263,0.5831688046455383,0.5572004914283752,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.8853358030319214,0.6449054479598999,0.4532580971717834,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.726121187210083,0.3458212614059448,0.3343143165111542,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.63035649061203,0.2244703918695449,1.044112205505371,285.2713623046875,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727966308594,1.0,0.6758953928947449,0.3935120701789856,0.3935120701789856,1.0,1.0,-3.299670696258545,0.9703710675239564,2.3292996883392334,0.2263200134038925,0.905755877494812,0.905755877494812,0.0,278.2011108398437,259.0,43270.23046875,0.0,3613.95849609375,1.0,280.9417419433594,283.76708984375,291.35467529296875,294.0667724609375,293.1499938964844,293.1499938964844,280.6499938964844,35664.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623978137969972,1.0,0.0,0.0,3.6564419269561768,3.656466007232666,8.920941354517709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.708984375,0.0,1537.8292236328125,1895.4371337890625,0.0,3973.93115234375,0.9065077900886536,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.7546058893203735,0.3921234607696533,0.3589251637458801,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8571044206619263,0.5831688046455383,0.5572004914283752,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.8853358030319214,0.6449054479598999,0.4532580971717834,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.726121187210083,0.3458212614059448,0.3343143165111542,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.63035649061203,0.2244703918695449,1.044112205505371,285.2713623046875,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727966308594,1.0,0.6758953928947449,0.3935120701789856,0.3935120701789856,1.0,1.0,-3.299670696258545,0.9703710675239564,2.3292996883392334,0.2263200134038925,0.905755877494812,0.905755877494812,0.0,278.2011108398437,259.0,43270.23046875,0.0,3613.95849609375,1.0,280.9417419433594,283.76708984375,291.35467529296875,294.0667724609375,293.1499938964844,293.1499938964844,280.6499938964844,35664.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623978137969972,1.0,0.0,0.0,3.6564419269561768,3.656466007232666,8.920941354517709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.708984375,0.0,1537.8292236328125,1895.4371337890625,0.0,3973.93115234375,0.9065077900886536,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7605558037757874,0.3916065692901611,0.3585706949234009,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8639209866523743,0.5824282169342041,0.5566490292549133,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8950685262680054,0.6492092609405518,0.4563848674297333,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.7320691347122192,0.346401572227478,0.3347976803779602,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.6356518864631653,0.2250296622514724,1.045811891555786,285.10137939453125,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.10015869140625,1.0,0.6713879704475403,0.3928683400154114,0.3928683400154114,1.0,1.0,-3.304981470108032,0.9703804850578308,2.334601163864136,0.225329577922821,0.9064083695411682,0.9064083695411682,0.0,268.3332214355469,247.0,44351.66796875,0.0,3570.753662109375,1.0,280.6577453613281,283.55224609375,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35760.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759803414344788,1.0,0.0,0.0,3.6661009788513184,3.666125059127808,8.968135034592706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.2001953125,0.0,1549.3592529296875,1895.4371337890625,0.0,4093.685791015625,0.9087079763412476,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7605558037757874,0.3916065692901611,0.3585706949234009,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.8639209866523743,0.5824282169342041,0.5566490292549133,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8950685262680054,0.6492092609405518,0.4563848674297333,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.7320691347122192,0.346401572227478,0.3347976803779602,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.6356518864631653,0.2250296622514724,1.045811891555786,285.10137939453125,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.10015869140625,1.0,0.6713879704475403,0.3928683400154114,0.3928683400154114,1.0,1.0,-3.304981470108032,0.9703804850578308,2.334601163864136,0.225329577922821,0.9064083695411682,0.9064083695411682,0.0,268.3332214355469,247.0,44351.66796875,0.0,3570.753662109375,1.0,280.6577453613281,283.55224609375,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35760.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759803414344788,1.0,0.0,0.0,3.6661009788513184,3.666125059127808,8.968135034592706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.2001953125,0.0,1549.3592529296875,1895.4371337890625,0.0,4093.685791015625,0.9087079763412476,1.0,0.0,3.0,1.0,0.0
12153180,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.765438973903656,0.3897916674613952,0.3568211495876312,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697582483291626,0.5801011919975281,0.5544042587280273,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.903815984725952,0.6520141363143921,0.4582459628582001,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371402978897095,0.3458950817584991,0.3341712057590484,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401300430297852,0.2247306853532791,1.0435963869094849,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656535863876343,0.3922246396541595,0.3922246396541595,1.0,1.0,-3.299008846282959,0.9664992690086364,2.332509756088257,0.2229125946760177,0.9043523073196412,0.9043523073196412,0.0,258.7666015625,235.0,45424.125,0.0,3502.976806640625,1.0,280.35809326171875,283.32086181640625,291.4395751953125,294.3764343261719,293.1499938964844,293.1499938964844,280.04998779296875,35951.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991286277770996,1.0,0.0,0.0,3.668572187423706,3.6685965061187744,8.98022960882372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.00439453125,0.0,1553.56640625,1895.4371337890625,0.0,4226.02978515625,0.9093831181526184,1.0,0.0,3.0,1.0,0.0
12153240,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.765438973903656,0.3897916674613952,0.3568211495876312,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697582483291626,0.5801011919975281,0.5544042587280273,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.903815984725952,0.6520141363143921,0.4582459628582001,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371402978897095,0.3458950817584991,0.3341712057590484,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401300430297852,0.2247306853532791,1.0435963869094849,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656535863876343,0.3922246396541595,0.3922246396541595,1.0,1.0,-3.299008846282959,0.9664992690086364,2.332509756088257,0.2229125946760177,0.9043523073196412,0.9043523073196412,0.0,258.7666015625,235.0,45424.125,0.0,3502.976806640625,1.0,280.35809326171875,283.32086181640625,291.4395751953125,294.3764343261719,293.1499938964844,293.1499938964844,280.04998779296875,35951.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991286277770996,1.0,0.0,0.0,3.668572187423706,3.6685965061187744,8.98022960882372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.00439453125,0.0,1553.56640625,1895.4371337890625,0.0,4226.02978515625,0.9093831181526184,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.7679260969161987,0.3886683583259582,0.3557386994361877,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8727393746376038,0.5786531567573547,0.552975594997406,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084712266921996,0.653155505657196,0.458992600440979,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396870851516724,0.3454087078571319,0.333616703748703,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.6423353552818298,0.224371388554573,1.0414608716964722,284.7686462402344,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.76104736328125,1.0,0.6624009609222412,0.3919028043746948,0.3919028043746948,1.0,1.0,-3.293655633926392,0.9637500643730164,2.3299055099487305,0.2213996946811676,0.9017852544784546,0.9017852544784546,0.0,253.8089599609375,235.0,46348.74609375,0.0,3462.762939453125,1.0,280.1007995605469,283.1404724121094,291.4523620605469,294.4998779296875,293.1499938964844,293.1499938964844,280.04998779296875,36081.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666977405548096,3.666721820831299,8.971054512585397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.38818359375,0.0,1552.435546875,1895.4371337890625,0.0,4300.0,0.9090163707733154,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.7703309655189514,0.3874208331108093,0.3544569611549377,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8756715655326843,0.577060341835022,0.5513188242912292,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.9132547974586488,0.6541454792022705,0.4595452547073364,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7421708703041077,0.3447874784469604,0.3328811824321747,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.644456148147583,0.2238868176937103,1.0386033058166504,284.7167663574219,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.715087890625,1.0,0.658900260925293,0.3916696608066559,0.3916696608066559,1.0,1.0,-3.286468267440796,0.9606091976165771,2.3258590698242188,0.2199013829231262,0.8996555805206299,0.8996555805206299,0.0,248.8286895751953,223.0,46372.38671875,0.0,3418.365234375,1.0,280.0580139160156,283.0878295898437,291.4262390136719,294.4234924316406,293.1499938964844,293.1499938964844,279.75,36193.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662102937698364,3.6621270179748535,8.948585445978097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.421875,0.0,1548.131591796875,1895.4371337890625,0.0,4300.0,0.9080966711044312,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220947265625,0.7756556868553162,0.3847521543502807,0.3517704606056213,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.8821364641189575,0.5736512541770935,0.5478237271308899,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.92389178276062,0.6558666229248047,0.4605172872543335,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.7475691437721252,0.343332439661026,0.3312020897865295,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.6490097641944885,0.2227103114128112,1.0318527221679688,284.5219116210937,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.520263671875,1.0,0.6513767838478088,0.3912034332752228,0.3912034332752228,1.0,1.0,-3.270070552825928,0.9536714553833008,2.316399097442627,0.2166759371757507,0.892356812953949,0.892356812953949,0.0,238.41085815429688,211.0,47226.93359375,0.0,3323.02490234375,1.0,279.7582092285156,282.8578491210937,291.4468078613281,294.4915771484375,293.1499938964844,293.1499938964844,280.04998779296875,36473.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645287990570069,3.6453120708465576,8.866596772350022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.45166015625,0.0,1531.468017578125,1895.4371337890625,0.0,4300.0,0.9045270085334778,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220947265625,0.7756556868553162,0.3847521543502807,0.3517704606056213,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.8821364641189575,0.5736512541770935,0.5478237271308899,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.92389178276062,0.6558666229248047,0.4605172872543335,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.7475691437721252,0.343332439661026,0.3312020897865295,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.6490097641944885,0.2227103114128112,1.0318527221679688,284.5219116210937,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.520263671875,1.0,0.6513767838478088,0.3912034332752228,0.3912034332752228,1.0,1.0,-3.270070552825928,0.9536714553833008,2.316399097442627,0.2166759371757507,0.892356812953949,0.892356812953949,0.0,238.41085815429688,211.0,47226.93359375,0.0,3323.02490234375,1.0,279.7582092285156,282.8578491210937,291.4468078613281,294.4915771484375,293.1499938964844,293.1499938964844,280.04998779296875,36473.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645287990570069,3.6453120708465576,8.866596772350022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.45166015625,0.0,1531.468017578125,1895.4371337890625,0.0,4300.0,0.9045270085334778,1.0,0.0,3.0,1.0,0.0
