time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7835496664047241,0.3837437331676483,0.3499411046504974,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.891274094581604,0.5718927979469299,0.5451862215995789,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.9379156231880188,0.6595860123634338,0.4622922539710998,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.7551267743110657,0.3429112434387207,0.3299949467182159,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.6554612517356873,0.2222388684749603,1.0263514518737793,284.68182373046875,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6829528808594,1.0,0.643696129322052,0.3907371759414673,0.3907371759414673,1.0,1.0,-3.258751153945923,0.9484907984733582,2.310260534286499,0.2138448804616928,0.8900585174560547,0.8900585174560547,0.0,226.533920288086,199.0,45946.97265625,0.0,3231.69287109375,1.0,280.0420837402344,283.064697265625,291.3338317871094,294.245849609375,293.1499938964844,293.1499938964844,280.3500061035156,36404.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969885349273682,1.0,0.0,0.0,3.62944221496582,3.6294660568237305,8.789679668552708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.7080078125,0.0,1513.4232177734375,1895.4371337890625,0.0,4274.55517578125,0.9009714126586914,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7835496664047241,0.3837437331676483,0.3499411046504974,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819152832031,0.891274094581604,0.5718927979469299,0.5451862215995789,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.9379156231880188,0.6595860123634338,0.4622922539710998,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.7551267743110657,0.3429112434387207,0.3299949467182159,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.6554612517356873,0.2222388684749603,1.0263514518737793,284.68182373046875,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6829528808594,1.0,0.643696129322052,0.3907371759414673,0.3907371759414673,1.0,1.0,-3.258751153945923,0.9484907984733582,2.310260534286499,0.2138448804616928,0.8900585174560547,0.8900585174560547,0.0,226.533920288086,199.0,45946.97265625,0.0,3231.69287109375,1.0,280.0420837402344,283.064697265625,291.3338317871094,294.245849609375,293.1499938964844,293.1499938964844,280.3500061035156,36404.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969885349273682,1.0,0.0,0.0,3.62944221496582,3.6294660568237305,8.789679668552708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.7080078125,0.0,1513.4232177734375,1895.4371337890625,0.0,4274.55517578125,0.9009714126586914,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.794644296169281,0.3841069042682647,0.349544495344162,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9037173986434937,0.5716978907585144,0.5442034602165222,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9550400972366332,0.664675235748291,0.4652215242385864,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7656235098838806,0.3436239063739776,0.3299280405044555,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.66471928358078,0.2227148711681366,1.0251240730285645,284.8663635253906,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591552734375,284.8680419921875,1.0,0.6369540691375732,0.3905601799488067,0.3905601799488067,1.0,1.0,-3.2590479850769043,0.948075532913208,2.3109724521636963,0.2132405489683151,0.890504777431488,0.890504777431488,0.0,213.8292694091797,199.0,44794.86328125,0.0,3161.697998046875,1.0,280.3402099609375,283.2931213378906,291.28936767578125,294.10406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36222.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839006662368774,1.0,0.0,0.0,3.6208574771881104,3.620881319046021,8.748148729864624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.9619140625,0.0,1502.6407470703125,1895.4371337890625,0.0,4162.5361328125,0.8989385962486267,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7951611876487732,0.3841263353824615,0.349545419216156,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.904303252696991,0.5716977119445801,0.5441843271255493,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9557892084121704,0.6648896932601929,0.4653586447238922,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7661178708076477,0.3436628580093384,0.3299427628517151,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6651608347892761,0.2227450907230377,1.0251468420028689,284.8680419921875,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.2597961425781,284.8695373535156,1.0,0.636688768863678,0.390552818775177,0.390552818775177,1.0,1.0,-3.2592360973358154,0.9481192231178284,2.311116933822632,0.213241159915924,0.8904836773872375,0.8904836773872375,0.0,213.2914886474609,187.0,44791.93359375,0.0,3159.117919921875,1.0,280.341552734375,283.294921875,291.2911071777344,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36218.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983707308769226,1.0,0.0,0.0,3.6205978393554688,3.620621681213379,8.746894195610366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6826171875,0.0,1502.32568359375,1895.4371337890625,0.0,4160.86474609375,0.898876428604126,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090970516204834,0.3851374387741089,0.3498148918151855,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213085770606996,0.5722749829292297,0.5440285801887512,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.974597990512848,0.6709012389183044,0.4690035283565521,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7797174453735352,0.3450741171836853,0.3305931687355041,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.677415132522583,0.2238757610321045,1.027011513710022,285.05810546875,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.6304053068161011,0.3903684616088867,0.3903684616088867,1.0,1.0,-3.266773700714112,0.9501832127571106,2.316590547561645,0.2135403901338577,0.8934734463691711,0.8934734463691711,0.0,199.8638916015625,175.0,43747.18359375,0.0,3100.775634765625,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245361328125,293.1499938964844,293.1499938964844,280.95001220703125,35980.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970741093158722,1.0,0.0,0.0,3.6206259727478014,3.620649814605713,8.747030051381444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.4384765625,0.0,1500.5870361328125,1895.4371337890625,0.0,4047.73388671875,0.8987195491790771,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090970516204834,0.3851374387741089,0.3498148918151855,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213085770606996,0.5722749829292297,0.5440285801887512,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.974597990512848,0.6709012389183044,0.4690035283565521,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7797174453735352,0.3450741171836853,0.3305931687355041,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.677415132522583,0.2238757610321045,1.027011513710022,285.05810546875,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.6304053068161011,0.3903684616088867,0.3903684616088867,1.0,1.0,-3.266773700714112,0.9501832127571106,2.316590547561645,0.2135403901338577,0.8934734463691711,0.8934734463691711,0.0,199.8638916015625,175.0,43747.18359375,0.0,3100.775634765625,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245361328125,293.1499938964844,293.1499938964844,280.95001220703125,35980.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970741093158722,1.0,0.0,0.0,3.6206259727478014,3.620649814605713,8.747030051381444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.4384765625,0.0,1500.5870361328125,1895.4371337890625,0.0,4047.73388671875,0.8987195491790771,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.8163497447967529,0.3857782185077667,0.3500515222549438,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.9310505390167236,0.5727324485778809,0.5440961122512817,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9836837649345398,0.6740679144859314,0.4709099233150482,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.7873003482818604,0.3459300398826599,0.3310607671737671,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.6843107342720032,0.2245915085077285,1.028656840324402,285.2013244628906,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.209228515625,1.0,0.6274876594543457,0.3902762830257416,0.3902762830257416,1.0,1.0,-3.271970272064209,0.9517017006874084,2.320268392562866,0.2138664275407791,0.8965024352073669,0.8965024352073669,0.0,193.26339721679688,175.0,42900.98046875,0.0,3075.220947265625,1.0,280.89794921875,283.7070007324219,291.256103515625,293.8944702148437,293.1499938964844,293.1499938964844,280.95001220703125,35836.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625512957572936,1.0,0.0,0.0,3.6241378784179688,3.624161720275879,8.764007475292601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.109375,0.0,1503.368408203125,1895.4371337890625,0.0,3975.295166015625,0.8994393944740295,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.824101448059082,0.3865404427051544,0.3504660129547119,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.9416810870170592,0.5733311772346497,0.5443658232688904,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.9926550388336182,0.6773753762245178,0.4729910492897033,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.7956668138504028,0.346902847290039,0.331677109003067,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.6919419169425964,0.2254165410995483,1.0308979749679563,285.25390625,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2555236816406,1.0,0.6247377991676331,0.38999143242836,0.38999143242836,1.0,1.0,-3.2787294387817383,0.953242838382721,2.325486660003662,0.2138596624135971,0.8991140127182007,0.8991140127182007,0.0,186.6090087890625,163.0,42877.79296875,0.0,3052.6591796875,1.0,280.9414978027344,283.7608642578125,291.28009033203125,293.9653015136719,293.1499938964844,293.1499938964844,281.25,35713.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593377113342284,1.0,0.0,0.0,3.630556583404541,3.630580186843872,8.795078088041919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.21337890625,0.0,1509.5145263671875,1895.4371337890625,0.0,3946.679931640625,0.9007545113563538,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.837557315826416,0.3881935477256775,0.3514980971813202,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.9593122601509094,0.574724018573761,0.5451770424842834,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.9990000128746032,0.6853130459785461,0.4640858173370361,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.810291588306427,0.34898841381073,0.3331677317619324,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.7054822444915771,0.2272082567214965,1.036670207977295,285.4439697265625,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.4446716308594,1.0,0.6187285780906677,0.3894217610359192,0.3894217610359192,1.0,1.0,-3.2789995670318604,0.9517018795013428,2.3272976875305176,0.2125862687826156,0.9073041081428528,0.9073041081428528,0.0,175.7496795654297,166.0,41996.21484375,0.0,2992.456787109375,1.0,281.2416687011719,283.9891052246094,291.2801513671875,293.9145812988281,293.1499938964844,293.1499938964844,280.95001220703125,35445.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496451616287231,1.0,0.0,0.0,3.6506130695343018,3.650636911392212,8.892520213521493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.9755859375,0.0,1529.703369140625,1895.4371337890625,0.0,3859.7646484375,0.9050526022911072,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.837557315826416,0.3881935477256775,0.3514980971813202,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.9593122601509094,0.574724018573761,0.5451770424842834,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.9990000128746032,0.6853130459785461,0.4640858173370361,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.810291588306427,0.34898841381073,0.3331677317619324,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.7054822444915771,0.2272082567214965,1.036670207977295,285.4439697265625,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.4446716308594,1.0,0.6187285780906677,0.3894217610359192,0.3894217610359192,1.0,1.0,-3.2789995670318604,0.9517018795013428,2.3272976875305176,0.2125862687826156,0.9073041081428528,0.9073041081428528,0.0,175.7496795654297,166.0,41996.21484375,0.0,2992.456787109375,1.0,281.2416687011719,283.9891052246094,291.2801513671875,293.9145812988281,293.1499938964844,293.1499938964844,280.95001220703125,35445.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496451616287231,1.0,0.0,0.0,3.6506130695343018,3.650636911392212,8.892520213521493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.9755859375,0.0,1529.703369140625,1895.4371337890625,0.0,3859.7646484375,0.9050526022911072,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.8430570363998413,0.388071060180664,0.3517529368400574,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.9659625887870787,0.5743379592895508,0.5452313423156738,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9990000128746032,0.6941635608673096,0.4548795521259308,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8164066672325134,0.3499191999435425,0.3342643082141876,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.7116422057151794,0.2282692939043045,1.0418763160705566,285.26239013671875,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2609558105469,1.0,0.616290807723999,0.3888520896434784,0.3888520896434784,1.0,1.0,-3.2758708000183105,0.9490294456481934,2.326841354370117,0.2104369848966598,0.9100158214569092,0.9100158214569092,0.0,171.4574737548828,169.0,42979.40234375,0.0,2961.775390625,1.0,280.957763671875,283.7613220214844,291.3608703613281,294.1268005371094,293.1499938964844,293.1499938964844,280.6499938964844,35537.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964749038219452,1.0,0.0,0.0,3.6685853004455566,3.668609380722046,8.980293273452844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4609375,0.0,1550.468505859375,1895.4371337890625,0.0,3994.804443359375,0.909110963344574,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.8430570363998413,0.388071060180664,0.3517529368400574,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.9659625887870787,0.5743379592895508,0.5452313423156738,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9990000128746032,0.6941635608673096,0.4548795521259308,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8164066672325134,0.3499191999435425,0.3342643082141876,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.7116422057151794,0.2282692939043045,1.0418763160705566,285.26239013671875,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2609558105469,1.0,0.616290807723999,0.3888520896434784,0.3888520896434784,1.0,1.0,-3.2758708000183105,0.9490294456481934,2.326841354370117,0.2104369848966598,0.9100158214569092,0.9100158214569092,0.0,171.4574737548828,169.0,42979.40234375,0.0,2961.775390625,1.0,280.957763671875,283.7613220214844,291.3608703613281,294.1268005371094,293.1499938964844,293.1499938964844,280.6499938964844,35537.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964749038219452,1.0,0.0,0.0,3.6685853004455566,3.668609380722046,8.980293273452844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4609375,0.0,1550.468505859375,1895.4371337890625,0.0,3994.804443359375,0.909110963344574,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8429408073425293,0.386574774980545,0.3506262898445129,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.965896725654602,0.5723143815994263,0.5436108112335205,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.700440526008606,0.4536198377609253,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8170820474624634,0.3496257662773132,0.3342095017433166,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7125980854034424,0.2283565551042556,1.043156981468201,285.0685119628906,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0670166015625,1.0,0.6155445575714111,0.3883929848670959,0.3883929848670959,1.0,1.0,-3.2725274562835693,0.9465811252593994,2.32594633102417,0.2086840718984604,0.9099985957145692,0.9099985957145692,0.0,170.7498016357422,172.0,44050.9609375,0.0,2950.705322265625,1.0,280.6580505371094,283.5227966308594,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35723.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803844690322876,1.0,0.0,0.0,3.67948579788208,3.679510116577149,9.03373972960253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.541015625,0.0,1564.138671875,1895.4371337890625,0.0,4132.064453125,0.9116717576980592,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8429408073425293,0.386574774980545,0.3506262898445129,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.965896725654602,0.5723143815994263,0.5436108112335205,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.700440526008606,0.4536198377609253,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8170820474624634,0.3496257662773132,0.3342095017433166,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7125980854034424,0.2283565551042556,1.043156981468201,285.0685119628906,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0670166015625,1.0,0.6155445575714111,0.3883929848670959,0.3883929848670959,1.0,1.0,-3.2725274562835693,0.9465811252593994,2.32594633102417,0.2086840718984604,0.9099985957145692,0.9099985957145692,0.0,170.7498016357422,172.0,44050.9609375,0.0,2950.705322265625,1.0,280.6580505371094,283.5227966308594,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35723.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803844690322876,1.0,0.0,0.0,3.67948579788208,3.679510116577149,9.03373972960253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.541015625,0.0,1564.138671875,1895.4371337890625,0.0,4132.064453125,0.9116717576980592,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399472236633301,0.3845020830631256,0.34893399477005,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623706936836244,0.5695977210998535,0.5412542819976807,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045655250549316,0.4565422534942627,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148638606071472,0.3486747145652771,0.3334991335868835,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106876969337463,0.2277966290712356,1.0415515899658203,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.3338317871094,284.87603759765625,1.0,0.6156670451164246,0.3879338800907135,0.3879338800907135,1.0,1.0,-3.2683892250061035,0.943873941898346,2.3245153427124023,0.2068370878696441,0.9074667096138,0.9074667096138,0.0,171.8726043701172,175.0,45127.65625,0.0,2948.17919921875,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.26519775390625,293.1499938964844,293.1499938964844,280.04998779296875,35951.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993449091911316,1.0,0.0,0.0,3.681978702545166,3.6820030212402335,9.045984938893524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3203125,0.0,1568.673583984375,1895.4371337890625,0.0,4244.4873046875,0.9123808145523072,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399472236633301,0.3845020830631256,0.34893399477005,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623706936836244,0.5695977210998535,0.5412542819976807,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045655250549316,0.4565422534942627,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148638606071472,0.3486747145652771,0.3334991335868835,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106876969337463,0.2277966290712356,1.0415515899658203,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.3338317871094,284.87603759765625,1.0,0.6156670451164246,0.3879338800907135,0.3879338800907135,1.0,1.0,-3.2683892250061035,0.943873941898346,2.3245153427124023,0.2068370878696441,0.9074667096138,0.9074667096138,0.0,171.8726043701172,175.0,45127.65625,0.0,2948.17919921875,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.26519775390625,293.1499938964844,293.1499938964844,280.04998779296875,35951.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993449091911316,1.0,0.0,0.0,3.681978702545166,3.6820030212402335,9.045984938893524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3203125,0.0,1568.673583984375,1895.4371337890625,0.0,4244.4873046875,0.9123808145523072,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.8379161357879639,0.3833377063274383,0.348011314868927,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.9598950743675232,0.5680902004241943,0.5399687886238098,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7060149312019348,0.4588552117347717,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8131694793701172,0.348053514957428,0.3330221176147461,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091042399406433,0.2273522019386291,1.0400596857070925,284.73590087890625,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284240722656,1.0,0.6159077286720276,0.3877043426036834,0.3877043426036834,1.0,1.0,-3.266148090362549,0.9424626231193542,2.32368540763855,0.2058888375759124,0.9046957492828368,0.9046957492828368,0.0,172.81243896484375,175.0,46076.73046875,0.0,2948.661376953125,1.0,280.1004333496094,283.1112976074219,291.360595703125,294.3882751464844,293.1499938964844,293.1499938964844,280.04998779296875,36090.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679853677749634,3.679877996444702,9.035545076585548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.92333984375,0.0,1567.3214111328125,1895.4371337890625,0.0,4300.0,0.9119654297828674,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871337890625,0.8354583978652954,0.382072240114212,0.3469277918338775,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.956862449645996,0.5664684176445007,0.5385060906410217,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.707091748714447,0.4617378711700439,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.8110350966453552,0.3473319113254547,0.332411378622055,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.7070540189743042,0.2267979681491851,1.0379737615585327,284.6869812011719,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.6855773925781,1.0,0.6161961555480957,0.3875395655632019,0.3875395655632019,1.0,1.0,-3.263310432434082,0.9410204887390136,2.3222899436950684,0.2050451338291168,0.9023954272270204,0.9023954272270204,0.0,173.98995971679688,178.0,46136.75,0.0,2949.1982421875,1.0,280.0578918457031,283.0614318847656,291.3407287597656,294.3182373046875,293.1499938964844,293.1499938964844,279.75,36209.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674929857254028,3.6749541759490967,9.011382076096196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.36328125,0.0,1562.65966796875,1895.4371337890625,0.0,4300.0,0.9109761118888856,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4990539550781,0.8301899433135986,0.3793795704841614,0.3446898460388183,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.950137734413147,0.5630427598953247,0.5354799628257751,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.9990000128746032,0.7084065675735474,0.4681707918643951,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8062299489974976,0.3457315862178802,0.331077516078949,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996337890625,0.7024264931678772,0.2254942208528518,1.0330053567886353,284.4988708496094,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.49755859375,1.0,0.6168756484985352,0.3872100412845611,0.3872100412845611,1.0,1.0,-3.257138729095459,0.9379927515983582,2.319145917892456,0.2033125907182693,0.8948304653167725,0.8948304653167725,0.0,176.6540985107422,181.0,47078.1875,0.0,2950.929443359375,1.0,279.7580871582031,282.8372802734375,291.36968994140625,294.4003295898437,293.1499938964844,293.1499938964844,280.04998779296875,36491.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657415390014648,3.657439708709717,8.925691759031906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.81884765625,0.0,1545.1197509765625,1895.4371337890625,0.0,4300.0,0.9072505235671996,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4990539550781,0.8301899433135986,0.3793795704841614,0.3446898460388183,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.950137734413147,0.5630427598953247,0.5354799628257751,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.9990000128746032,0.7084065675735474,0.4681707918643951,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8062299489974976,0.3457315862178802,0.331077516078949,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996337890625,0.7024264931678772,0.2254942208528518,1.0330053567886353,284.4988708496094,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.49755859375,1.0,0.6168756484985352,0.3872100412845611,0.3872100412845611,1.0,1.0,-3.257138729095459,0.9379927515983582,2.319145917892456,0.2033125907182693,0.8948304653167725,0.8948304653167725,0.0,176.6540985107422,181.0,47078.1875,0.0,2950.929443359375,1.0,279.7580871582031,282.8372802734375,291.36968994140625,294.4003295898437,293.1499938964844,293.1499938964844,280.04998779296875,36491.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657415390014648,3.657439708709717,8.925691759031906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.81884765625,0.0,1545.1197509765625,1895.4371337890625,0.0,4300.0,0.9072505235671996,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8262487053871155,0.3782807886600494,0.3433199226856231,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.9447316527366638,0.5612347722053528,0.5333565473556519,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.9990000128746032,0.7113394737243652,0.4735091626644134,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.802466094493866,0.3451876938343048,0.3303003907203674,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651611328125,0.6987655758857727,0.2248777598142624,1.029481291770935,284.6659240722656,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.667236328125,1.0,0.6178141236305237,0.3868805170059204,0.3868805170059204,1.0,1.0,-3.2541756629943848,0.9360649585723876,2.318110704421997,0.2018274962902069,0.8923741579055786,0.8923741579055786,0.0,178.97988891601562,184.0,45871.75390625,0.0,2957.580810546875,1.0,280.04217529296875,283.05010986328125,291.26171875,294.1660461425781,293.1499938964844,293.1499938964844,280.3500061035156,36421.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977044463157654,1.0,0.0,0.0,3.64090633392334,3.640930414199829,8.845294701131934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.619140625,0.0,1526.2235107421875,1895.4371337890625,0.0,4280.61572265625,0.9035453200340272,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8262487053871155,0.3782807886600494,0.3433199226856231,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.9447316527366638,0.5612347722053528,0.5333565473556519,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.9990000128746032,0.7113394737243652,0.4735091626644134,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.802466094493866,0.3451876938343048,0.3303003907203674,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651611328125,0.6987655758857727,0.2248777598142624,1.029481291770935,284.6659240722656,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.667236328125,1.0,0.6178141236305237,0.3868805170059204,0.3868805170059204,1.0,1.0,-3.2541756629943848,0.9360649585723876,2.318110704421997,0.2018274962902069,0.8923741579055786,0.8923741579055786,0.0,178.97988891601562,184.0,45871.75390625,0.0,2957.580810546875,1.0,280.04217529296875,283.05010986328125,291.26171875,294.1660461425781,293.1499938964844,293.1499938964844,280.3500061035156,36421.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977044463157654,1.0,0.0,0.0,3.64090633392334,3.640930414199829,8.845294701131934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.619140625,0.0,1526.2235107421875,1895.4371337890625,0.0,4280.61572265625,0.9035453200340272,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8245059847831726,0.3784918487071991,0.3433389663696289,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9419402480125428,0.5609212517738342,0.5328401327133179,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9990000128746032,0.7164158821105957,0.4767629504203796,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8009169101715088,0.3457929491996765,0.3306995332241058,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6972591280937195,0.2252047061920166,1.0302727222442627,284.8558044433594,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.28155517578125,284.8573913574219,1.0,0.6194129586219788,0.3865883946418762,0.3865883946418762,1.0,1.0,-3.258913993835449,0.9368553757667542,2.32205867767334,0.2013577371835708,0.8926641941070557,0.8926641941070557,0.0,180.68673706054688,187.0,44751.91015625,0.0,2977.152587890625,1.0,280.3416442871094,283.2834777832031,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36236.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850332140922546,1.0,0.0,0.0,3.631404399871826,3.631428241729736,8.799186730357178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7783203125,0.0,1514.33740234375,1895.4371337890625,0.0,4172.318359375,0.9013032913208008,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8245059847831726,0.3784918487071991,0.3433389663696289,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9419402480125428,0.5609212517738342,0.5328401327133179,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9990000128746032,0.7164158821105957,0.4767629504203796,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8009169101715088,0.3457929491996765,0.3306995332241058,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6972591280937195,0.2252047061920166,1.0302727222442627,284.8558044433594,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.28155517578125,284.8573913574219,1.0,0.6194129586219788,0.3865883946418762,0.3865883946418762,1.0,1.0,-3.258913993835449,0.9368553757667542,2.32205867767334,0.2013577371835708,0.8926641941070557,0.8926641941070557,0.0,180.68673706054688,187.0,44751.91015625,0.0,2977.152587890625,1.0,280.3416442871094,283.2834777832031,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36236.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850332140922546,1.0,0.0,0.0,3.631404399871826,3.631428241729736,8.799186730357178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7783203125,0.0,1514.33740234375,1895.4371337890625,0.0,4172.318359375,0.9013032913208008,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235795497894287,0.3792960047721863,0.3439911901950836,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401614665985109,0.5613412857055664,0.5331355929374695,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.722733199596405,0.4793973565101623,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003047108650208,0.347033828496933,0.3317858874797821,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.696806788444519,0.2261382788419723,1.0340749025344849,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8013916015625,297.3011169433594,285.0500183105469,1.0,0.6216802000999451,0.3862963020801544,0.3862963020801544,1.0,1.0,-3.269094228744507,0.9394912719726562,2.3296029567718506,0.2015438675880432,0.89554363489151,0.89554363489151,0.0,182.34735107421875,190.0,43729.5546875,0.0,3008.17041015625,1.0,280.6415710449219,283.5166931152344,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35997.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724100232124328,1.0,0.0,0.0,3.6307790279388414,3.630802869796753,8.79615583926352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4345703125,0.0,1511.8714599609375,1895.4371337890625,0.0,4062.4052734375,0.9010012149810792,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235795497894287,0.3792960047721863,0.3439911901950836,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401614665985109,0.5613412857055664,0.5331355929374695,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.722733199596405,0.4793973565101623,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003047108650208,0.347033828496933,0.3317858874797821,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.696806788444519,0.2261382788419723,1.0340749025344849,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8013916015625,297.3011169433594,285.0500183105469,1.0,0.6216802000999451,0.3862963020801544,0.3862963020801544,1.0,1.0,-3.269094228744507,0.9394912719726562,2.3296029567718506,0.2015438675880432,0.89554363489151,0.89554363489151,0.0,182.34735107421875,190.0,43729.5546875,0.0,3008.17041015625,1.0,280.6415710449219,283.5166931152344,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35997.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724100232124328,1.0,0.0,0.0,3.6307790279388414,3.630802869796753,8.79615583926352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4345703125,0.0,1511.8714599609375,1895.4371337890625,0.0,4062.4052734375,0.9010012149810792,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.823157787322998,0.3798240125179291,0.3444107472896576,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.939322292804718,0.5617097020149231,0.5334187150001526,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9990000128746032,0.7261616587638855,0.4807721376419067,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8000783920288086,0.347796618938446,0.3324629962444305,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.696716845035553,0.2267512679100036,1.0366638898849487,285.1918029785156,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.199951171875,1.0,0.6230284571647644,0.3861502408981323,0.3861502408981323,1.0,1.0,-3.275517702102661,0.941258430480957,2.334259271621704,0.2017965614795684,0.8985116481781006,0.8985116481781006,0.0,183.2655334472656,190.0,42856.171875,0.0,3027.10546875,1.0,280.8982238769531,283.6977844238281,291.1874389648437,293.8230285644531,293.1499938964844,293.1499938964844,280.95001220703125,35854.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964302122592926,1.0,0.0,0.0,3.6339597702026367,3.633983373641968,8.811574048195325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.95849609375,0.0,1514.3089599609375,1895.4371337890625,0.0,3990.841552734375,0.9016473889350892,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.8229343891143799,0.3804647922515869,0.345001608133316,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9387136697769164,0.5622106194496155,0.5338965654373169,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.9990000128746032,0.7297749519348145,0.4820166528224945,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8000470995903015,0.3486700057983398,0.3332856297492981,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444152832031,0.6968353986740112,0.2274694293737411,1.0398451089859009,285.245361328125,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2470397949219,1.0,0.6245226263999939,0.3858740627765655,0.3858740627765655,1.0,1.0,-3.283112049102783,0.9430726766586304,2.340039253234864,0.2018317282199859,0.9010769128799438,0.9010769128799438,0.0,184.17466735839844,193.0,42861.125,0.0,3048.59130859375,1.0,280.9415588378906,283.7523803710937,291.2121276855469,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,35731.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611181020736694,1.0,0.0,0.0,3.640035390853882,3.640059232711792,8.841063277031935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.35205078125,0.0,1520.1087646484375,1895.4371337890625,0.0,3962.546630859375,0.902887523174286,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8206960558891296,0.3800642192363739,0.3452072739601135,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9353241324424744,0.5615271329879761,0.5338602066040039,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9990000128746032,0.7346300482749939,0.4865290522575378,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7983492612838745,0.3493108451366424,0.334328293800354,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.6956375241279602,0.2281537652015686,1.0445116758346558,285.0834655761719,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.08251953125,1.0,0.6275861263275146,0.3853216767311096,0.3853216767311096,1.0,1.0,-3.295614957809448,0.9457250833511353,2.3498899936676025,0.2016687542200088,0.9015457630157472,0.9015457630157472,0.0,186.8549041748047,196.0,44021.8125,0.0,3090.808349609375,1.0,280.6578674316406,283.5448303222656,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35808.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757770895957948,1.0,0.0,0.0,3.647889852523804,3.647913694381714,8.879258643901267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.0478515625,0.0,1529.3919677734375,1895.4371337890625,0.0,4091.90869140625,0.9046675562858582,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8206960558891296,0.3800642192363739,0.3452072739601135,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9353241324424744,0.5615271329879761,0.5338602066040039,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9990000128746032,0.7346300482749939,0.4865290522575378,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7983492612838745,0.3493108451366424,0.334328293800354,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.6956375241279602,0.2281537652015686,1.0445116758346558,285.0834655761719,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.08251953125,1.0,0.6275861263275146,0.3853216767311096,0.3853216767311096,1.0,1.0,-3.295614957809448,0.9457250833511353,2.3498899936676025,0.2016687542200088,0.9015457630157472,0.9015457630157472,0.0,186.8549041748047,196.0,44021.8125,0.0,3090.808349609375,1.0,280.6578674316406,283.5448303222656,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35808.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757770895957948,1.0,0.0,0.0,3.647889852523804,3.647913694381714,8.879258643901267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.0478515625,0.0,1529.3919677734375,1895.4371337890625,0.0,4091.90869140625,0.9046675562858582,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816051185131073,0.3783465623855591,0.344029426574707,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289458394050598,0.5593665242195129,0.5322496891021729,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.736801028251648,0.493680328130722,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7942728400230408,0.3488075137138366,0.3342199027538299,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921375393867493,0.2278933227062225,1.0449503660202026,284.9024963378906,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828788757324,0.3847693204879761,0.3847693204879761,1.0,1.0,-3.301265478134156,0.9460519552230836,2.3552136421203613,0.2006898671388626,0.8994249105453491,0.8994249105453491,0.0,190.5331573486328,199.0,45189.609375,0.0,3123.887451171875,1.0,280.3582458496094,283.3210144042969,291.3086853027344,294.22607421875,293.1499938964844,293.1499938964844,280.6499938964844,35985.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920561909675598,1.0,0.0,0.0,3.649072170257568,3.64909601211548,8.885015176929301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.2509765625,0.0,1532.02685546875,1895.4371337890625,0.0,4232.607421875,0.9050450921058656,1.0,0.0,3.0,1.0,0.0
