time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816051185131073,0.3783465623855591,0.344029426574707,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289458394050598,0.5593665242195129,0.5322496891021729,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.736801028251648,0.493680328130722,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7942728400230408,0.3488075137138366,0.3342199027538299,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921375393867493,0.2278933227062225,1.0449503660202026,284.9024963378906,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828788757324,0.3847693204879761,0.3847693204879761,1.0,1.0,-3.301265478134156,0.9460519552230836,2.3552136421203613,0.2006898671388626,0.8994249105453491,0.8994249105453491,0.0,190.5331573486328,199.0,45189.609375,0.0,3123.887451171875,1.0,280.3582458496094,283.3210144042969,291.3086853027344,294.22607421875,293.1499938964844,293.1499938964844,280.6499938964844,35985.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920561909675598,1.0,0.0,0.0,3.649072170257568,3.64909601211548,8.885015176929301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.2509765625,0.0,1532.02685546875,1895.4371337890625,0.0,4232.607421875,0.9050450921058656,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8120713829994202,0.3777997493743896,0.3432500064373016,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233797788619996,0.5582942366600037,0.5309391617774963,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9990000128746032,0.7397493124008179,0.5001214742660522,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906911373138428,0.3488946855068207,0.3341515064239502,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6889079213142395,0.2279096096754074,1.0447800159454346,285.06646728515625,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.0676574707031,1.0,0.6327310800552368,0.3841810226440429,0.3841810226440429,1.0,1.0,-3.3062045574188232,0.9460415244102478,2.3601629734039307,0.1993738561868667,0.902292788028717,0.902292788028717,0.0,193.873764038086,202.0,44128.15234375,0.0,3153.611328125,1.0,280.6421813964844,283.5262145996094,291.2093505859375,293.9974365234375,293.1499938964844,293.1499938964844,280.3500061035156,35863.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821339845657348,1.0,0.0,0.0,3.653391599655152,3.6534156799316406,8.906062589630892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.12060546875,0.0,1535.920166015625,1895.4371337890625,0.0,4147.2451171875,0.90595281124115,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8120713829994202,0.3777997493743896,0.3432500064373016,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233797788619996,0.5582942366600037,0.5309391617774963,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9990000128746032,0.7397493124008179,0.5001214742660522,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906911373138428,0.3488946855068207,0.3341515064239502,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6889079213142395,0.2279096096754074,1.0447800159454346,285.06646728515625,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.0676574707031,1.0,0.6327310800552368,0.3841810226440429,0.3841810226440429,1.0,1.0,-3.3062045574188232,0.9460415244102478,2.3601629734039307,0.1993738561868667,0.902292788028717,0.902292788028717,0.0,193.873764038086,202.0,44128.15234375,0.0,3153.611328125,1.0,280.6421813964844,283.5262145996094,291.2093505859375,293.9974365234375,293.1499938964844,293.1499938964844,280.3500061035156,35863.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821339845657348,1.0,0.0,0.0,3.653391599655152,3.6534156799316406,8.906062589630892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.12060546875,0.0,1535.920166015625,1895.4371337890625,0.0,4147.2451171875,0.90595281124115,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.808430016040802,0.3765985667705536,0.3426180481910705,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184340834617616,0.5566587448120117,0.5298587083816528,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417722344398499,0.5060737729072571,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875847816467285,0.3486652970314026,0.3342698514461517,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6861196756362915,0.2277302742004394,1.045251727104187,284.90240478515625,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792812347412,0.3835927546024322,0.3835927546024322,1.0,1.0,-3.312018156051636,0.946308732032776,2.3657095432281494,0.1982763111591339,0.9003393650054932,0.9003393650054932,0.0,197.0582733154297,205.0,45253.5703125,0.0,3184.466796875,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36004.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926530122756958,1.0,0.0,0.0,3.654006242752075,3.654030323028565,8.909059374673234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.65673828125,0.0,1537.666015625,1895.4371337890625,0.0,4237.70068359375,0.9061646461486816,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.808430016040802,0.3765985667705536,0.3426180481910705,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184340834617616,0.5566587448120117,0.5298587083816528,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417722344398499,0.5060737729072571,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875847816467285,0.3486652970314026,0.3342698514461517,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6861196756362915,0.2277302742004394,1.045251727104187,284.90240478515625,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792812347412,0.3835927546024322,0.3835927546024322,1.0,1.0,-3.312018156051636,0.946308732032776,2.3657095432281494,0.1982763111591339,0.9003393650054932,0.9003393650054932,0.0,197.0582733154297,205.0,45253.5703125,0.0,3184.466796875,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36004.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926530122756958,1.0,0.0,0.0,3.654006242752075,3.654030323028565,8.909059374673234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.65673828125,0.0,1537.666015625,1895.4371337890625,0.0,4237.70068359375,0.9061646461486816,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.8059961795806885,0.3755905330181122,0.3419249057769775,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9153724908828736,0.5554085373878479,0.5289141535758972,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.7420383095741272,0.509593665599823,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7855408191680908,0.3482390642166137,0.3340513110160827,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.6842536926269531,0.2273959666490554,1.0445057153701782,284.7655029296875,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584228515625,1.0,0.6362778544425964,0.3832986354827881,0.3832986354827881,1.0,1.0,-3.313124418258667,0.9458341598510742,2.3672902584075928,0.1975202709436416,0.8978123068809509,0.8978123068809509,0.0,198.85699462890625,205.0,46237.140625,0.0,3197.096923828125,1.0,280.10113525390625,283.1456298828125,291.3011474609375,294.3263244628906,293.1499938964844,293.1499938964844,280.04998779296875,36122.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651456594467163,3.651480436325073,8.896630561139318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.3603515625,0.0,1535.7030029296875,1895.4371337890625,0.0,4300.0,0.9056380987167358,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8031343817710876,0.374396413564682,0.3409669995307922,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.9119367003440856,0.5539429187774658,0.5276703238487244,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.9990000128746032,0.7418692708015442,0.513480544090271,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.7831512689590454,0.3476401269435882,0.333615094423294,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.6820403933525085,0.2269082367420196,1.0429357290267944,284.7190856933594,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178649902344,1.0,0.6372532248497009,0.383059412240982,0.383059412240982,1.0,1.0,-3.3127408027648926,0.9450063109397888,2.367734432220459,0.1967420428991317,0.8957524299621582,0.8957524299621582,0.0,200.78778076171875,208.0,46325.3046875,0.0,3207.16455078125,1.0,280.0581359863281,283.0973815917969,291.2911376953125,294.2729187011719,293.1499938964844,293.1499938964844,280.3500061035156,36223.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646369218826294,3.646393060684204,8.871857630765589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.60107421875,0.0,1530.80517578125,1895.4371337890625,0.0,4300.0,0.90460205078125,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987354397773743,0.3735032379627228,0.3398599922657013,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065938591957092,0.552479088306427,0.5259716510772705,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434493899345398,0.5189546346664429,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794134020805359,0.347385436296463,0.3331995606422424,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784893274307251,0.2265457957983017,1.040935516357422,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.8840637207031,1.0,0.6390925645828247,0.3825809955596924,0.3825809955596924,1.0,1.0,-3.313038349151612,0.9437350630760192,2.369303226470948,0.195207729935646,0.8961734175682068,0.8961734175682068,0.0,204.13446044921875,211.0,45179.671875,0.0,3226.76708984375,1.0,280.3421325683594,283.3048095703125,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36120.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931961297988892,1.0,0.0,0.0,3.64110279083252,3.6411266326904297,8.846248533700418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.59765625,0.0,1524.19091796875,1895.4371337890625,0.0,4242.33154296875,0.9033814668655396,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987354397773743,0.3735032379627228,0.3398599922657013,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065938591957092,0.552479088306427,0.5259716510772705,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434493899345398,0.5189546346664429,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794134020805359,0.347385436296463,0.3331995606422424,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784893274307251,0.2265457957983017,1.040935516357422,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.8840637207031,1.0,0.6390925645828247,0.3825809955596924,0.3825809955596924,1.0,1.0,-3.313038349151612,0.9437350630760192,2.369303226470948,0.195207729935646,0.8961734175682068,0.8961734175682068,0.0,204.13446044921875,211.0,45179.671875,0.0,3226.76708984375,1.0,280.3421325683594,283.3048095703125,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36120.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931961297988892,1.0,0.0,0.0,3.64110279083252,3.6411266326904297,8.846248533700418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.59765625,0.0,1524.19091796875,1895.4371337890625,0.0,4242.33154296875,0.9033814668655396,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966150045394897,0.3738263845443725,0.3400185406208038,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9037904739379884,0.5523586869239807,0.5256884098052979,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9989240765571594,0.7473486065864563,0.521964430809021,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777086496353149,0.3481422066688537,0.3337929844856262,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6768843531608582,0.2269986420869827,1.042531967163086,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0685119628906,1.0,0.6412058472633362,0.3821026086807251,0.3821026086807251,1.0,1.0,-3.3191335201263428,0.944409430027008,2.3747241497039795,0.194298967719078,0.8992440700531006,0.8992440700531006,0.0,206.583236694336,214.0,44092.03125,0.0,3254.281982421875,1.0,280.6416931152344,283.5310363769531,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35924.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795347452163696,1.0,0.0,0.0,3.643260717391968,3.643284559249878,8.856737281348614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.89208984375,0.0,1525.120361328125,1895.4371337890625,0.0,4124.677734375,0.9037358164787292,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966150045394897,0.3738263845443725,0.3400185406208038,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9037904739379884,0.5523586869239807,0.5256884098052979,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9989240765571594,0.7473486065864563,0.521964430809021,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777086496353149,0.3481422066688537,0.3337929844856262,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6768843531608582,0.2269986420869827,1.042531967163086,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0685119628906,1.0,0.6412058472633362,0.3821026086807251,0.3821026086807251,1.0,1.0,-3.3191335201263428,0.944409430027008,2.3747241497039795,0.194298967719078,0.8992440700531006,0.8992440700531006,0.0,206.583236694336,214.0,44092.03125,0.0,3254.281982421875,1.0,280.6416931152344,283.5310363769531,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35924.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795347452163696,1.0,0.0,0.0,3.643260717391968,3.643284559249878,8.856737281348614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.89208984375,0.0,1525.120361328125,1895.4371337890625,0.0,4124.677734375,0.9037358164787292,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.7956955432891846,0.3747317790985107,0.3407689034938812,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.9023252725601196,0.5529385209083557,0.5261450409889221,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25927734375,0.9990029335021972,0.7523980736732483,0.5252243280410767,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7771879434585571,0.3494914174079895,0.334996223449707,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.676518976688385,0.2280074059963226,1.0467567443847656,285.259033203125,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.260498046875,1.0,0.6438222527503967,0.3816646039485931,0.3816646039485931,1.0,1.0,-3.3310275077819824,0.947132408618927,2.383894920349121,0.194178819656372,0.9049249887466432,0.9049249887466432,0.0,208.60086059570312,217.0,43178.4765625,0.0,3292.52685546875,1.0,280.9417419433594,283.7626953125,291.1661682128906,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668793678283693,1.0,0.0,0.0,3.654197931289673,3.654222011566162,8.909994448913494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.63330078125,0.0,1535.504150390625,1895.4371337890625,0.0,4013.666748046875,0.9060227870941162,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.7956955432891846,0.3747317790985107,0.3407689034938812,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.9023252725601196,0.5529385209083557,0.5261450409889221,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25927734375,0.9990029335021972,0.7523980736732483,0.5252243280410767,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7771879434585571,0.3494914174079895,0.334996223449707,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.676518976688385,0.2280074059963226,1.0467567443847656,285.259033203125,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.260498046875,1.0,0.6438222527503967,0.3816646039485931,0.3816646039485931,1.0,1.0,-3.3310275077819824,0.947132408618927,2.383894920349121,0.194178819656372,0.9049249887466432,0.9049249887466432,0.0,208.60086059570312,217.0,43178.4765625,0.0,3292.52685546875,1.0,280.9417419433594,283.7626953125,291.1661682128906,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668793678283693,1.0,0.0,0.0,3.654197931289673,3.654222011566162,8.909994448913494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.63330078125,0.0,1535.504150390625,1895.4371337890625,0.0,4013.666748046875,0.9060227870941162,1.0,0.0,3.0,1.0,0.0
12156180,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7930814623832703,0.3741405606269836,0.3408174216747284,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8991948962211609,0.5520734786987305,0.5259427428245544,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9980809092521667,0.7553210854530334,0.5281385779380798,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.7752993106842041,0.3499269485473633,0.3358543515205383,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.6750189661979675,0.2284504026174545,1.0503771305084229,285.0938415527344,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926818847656,1.0,0.646523118019104,0.3812265992164612,0.3812265992164612,1.0,1.0,-3.339747428894043,0.9487736821174622,2.3909735679626465,0.1939336955547332,0.905509114265442,0.905509114265442,0.0,211.66378784179688,220.0,44315.51171875,0.0,3329.735595703125,1.0,280.65777587890625,283.5520935058594,291.25738525390625,294.0985412597656,293.1499938964844,293.1499938964844,280.3500061035156,35777.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805338978767396,1.0,0.0,0.0,3.6632003784179688,3.663224458694458,8.953949190981803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.92041015625,0.0,1546.2369384765625,1895.4371337890625,0.0,4133.36279296875,0.9080710411071776,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7930814623832703,0.3741405606269836,0.3408174216747284,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8991948962211609,0.5520734786987305,0.5259427428245544,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9980809092521667,0.7553210854530334,0.5281385779380798,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.7752993106842041,0.3499269485473633,0.3358543515205383,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.6750189661979675,0.2284504026174545,1.0503771305084229,285.0938415527344,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926818847656,1.0,0.646523118019104,0.3812265992164612,0.3812265992164612,1.0,1.0,-3.339747428894043,0.9487736821174622,2.3909735679626465,0.1939336955547332,0.905509114265442,0.905509114265442,0.0,211.66378784179688,220.0,44315.51171875,0.0,3329.735595703125,1.0,280.65777587890625,283.5520935058594,291.25738525390625,294.0985412597656,293.1499938964844,293.1499938964844,280.3500061035156,35777.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805338978767396,1.0,0.0,0.0,3.6632003784179688,3.663224458694458,8.953949190981803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.92041015625,0.0,1546.2369384765625,1895.4371337890625,0.0,4133.36279296875,0.9080710411071776,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906414866447449,0.3732978105545044,0.3403179347515106,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.896477997303009,0.5510462522506714,0.5252624750137329,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966098070144652,0.7560473084449768,0.5288861393928528,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733451128005981,0.3496986925601959,0.3358723521232605,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733174324035645,0.2283208817243576,1.050755739212036,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.9488220214844,1.0,0.6476092338562012,0.381007581949234,0.381007581949234,1.0,1.0,-3.3397104740142822,0.9481223821640016,2.3915882110595703,0.1933046281337738,0.9042416214942932,0.9042416214942932,0.0,213.7666931152344,220.0,45327.53515625,0.0,3341.638671875,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2582092285156,293.1499938964844,293.1499938964844,280.3500061035156,35876.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907883405685424,1.0,0.0,0.0,3.6653389930725098,3.665363073348999,8.964406674749625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.470703125,0.0,1549.372802734375,1895.4371337890625,0.0,4221.771484375,0.9085798859596252,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876601815223694,0.3722199201583862,0.3395048081874847,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932164311408997,0.5497426390647888,0.5242193937301636,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946789145469666,0.7564952373504639,0.5293073058128357,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709006667137146,0.3492414355278015,0.3356158137321472,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711270809173584,0.2279895544052124,1.0500881671905518,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9059143066406,1.0,0.6484600305557251,0.3807186484336853,0.3807186484336853,1.0,1.0,-3.336877822875977,0.946346402168274,2.390531301498413,0.1921604573726654,0.903416872024536,0.903416872024536,0.0,216.09703063964844,223.0,45423.63671875,0.0,3348.462646484375,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35963.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961245656013488,1.0,0.0,0.0,3.66520929336548,3.665233373641968,8.963772870629327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.84912109375,0.0,1549.8839111328125,1895.4371337890625,0.0,4267.2314453125,0.908639430999756,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7815418243408203,0.369698017835617,0.3375508487224579,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8865472078323364,0.5466766357421875,0.5216894149780273,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.990585207939148,0.7569100260734558,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7658177614212036,0.3479255735874176,0.3347021043300628,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6664397716522217,0.2269450426101684,1.0469255447387695,284.7167358398437,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152099609375,1.0,0.6496151089668274,0.3801407516002655,0.3801407516002655,1.0,1.0,-3.327244281768799,0.9414469599723816,2.3857972621917725,0.1893722265958786,0.898746907711029,0.898746907711029,0.0,220.64453125,226.0,46415.234375,0.0,3352.38671875,1.0,280.05816650390625,283.0936584472656,291.2791442871094,294.26934814453125,293.1499938964844,293.1499938964844,280.3500061035156,36200.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658459424972534,3.658483505249024,8.930787771532778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.00244140625,0.0,1544.106201171875,1895.4371337890625,0.0,4300.0,0.9072871208190918,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7815418243408203,0.369698017835617,0.3375508487224579,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8865472078323364,0.5466766357421875,0.5216894149780273,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.990585207939148,0.7569100260734558,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7658177614212036,0.3479255735874176,0.3347021043300628,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6664397716522217,0.2269450426101684,1.0469255447387695,284.7167358398437,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152099609375,1.0,0.6496151089668274,0.3801407516002655,0.3801407516002655,1.0,1.0,-3.327244281768799,0.9414469599723816,2.3857972621917725,0.1893722265958786,0.898746907711029,0.898746907711029,0.0,220.64453125,226.0,46415.234375,0.0,3352.38671875,1.0,280.05816650390625,283.0936584472656,291.2791442871094,294.26934814453125,293.1499938964844,293.1499938964844,280.3500061035156,36200.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658459424972534,3.658483505249024,8.930787771532778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.00244140625,0.0,1544.106201171875,1895.4371337890625,0.0,4300.0,0.9072871208190918,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7774603366851807,0.3686382472515106,0.3362718224525451,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819432258605957,0.545012354850769,0.5197802782058716,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9881856441497804,0.7594439387321472,0.531201958656311,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624265551567078,0.3474990725517273,0.3341043591499328,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631832718849182,0.2264526784420013,1.044262409210205,284.8757629394531,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768310546875,1.0,0.6505649089813232,0.3795628547668457,0.3795628547668457,1.0,1.0,-3.321097612380981,0.9377285242080688,2.383368968963623,0.1867517083883285,0.8990347981452942,0.8990347981452942,0.0,223.83941650390625,229.0,45213.390625,0.0,3356.552490234375,1.0,280.3422241210937,283.2972106933594,291.1755676269531,294.0347595214844,293.1499938964844,293.1499938964844,280.6499938964844,36114.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994726061820984,1.0,0.0,0.0,3.653449773788452,3.653473854064941,8.906346238291007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.13525390625,0.0,1537.86572265625,1895.4371337890625,0.0,4255.35498046875,0.906136393547058,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7774603366851807,0.3686382472515106,0.3362718224525451,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819432258605957,0.545012354850769,0.5197802782058716,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9881856441497804,0.7594439387321472,0.531201958656311,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624265551567078,0.3474990725517273,0.3341043591499328,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631832718849182,0.2264526784420013,1.044262409210205,284.8757629394531,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768310546875,1.0,0.6505649089813232,0.3795628547668457,0.3795628547668457,1.0,1.0,-3.321097612380981,0.9377285242080688,2.383368968963623,0.1867517083883285,0.8990347981452942,0.8990347981452942,0.0,223.83941650390625,229.0,45213.390625,0.0,3356.552490234375,1.0,280.3422241210937,283.2972106933594,291.1755676269531,294.0347595214844,293.1499938964844,293.1499938964844,280.6499938964844,36114.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994726061820984,1.0,0.0,0.0,3.653449773788452,3.653473854064941,8.906346238291007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.13525390625,0.0,1537.86572265625,1895.4371337890625,0.0,4255.35498046875,0.906136393547058,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761057615280151,0.3688792288303375,0.3363222181797027,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8801103830337524,0.5447799563407898,0.5193530917167664,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.988136351108551,0.7636265158653259,0.5339192748069763,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7614513635635376,0.3481686413288116,0.334576666355133,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6622270941734314,0.2268432676792144,1.0454163551330566,285.059326171875,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521618366241455,0.3793394863605499,0.3793394863605499,1.0,1.0,-3.325857639312744,0.9386438131332396,2.387213706970215,0.1864052265882492,0.9019973278045654,0.9019973278045654,0.0,225.6508331298828,232.0,44113.87890625,0.0,3377.692626953125,1.0,280.64178466796875,283.52294921875,291.14337158203125,293.9119567871094,293.1499938964844,293.1499938964844,280.3500061035156,35928.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808930158615112,1.0,0.0,0.0,3.6554651260375977,3.655489206314087,8.91617503384623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.48681640625,0.0,1538.722412109375,1895.4371337890625,0.0,4136.48095703125,0.9064679145812988,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761057615280151,0.3688792288303375,0.3363222181797027,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8801103830337524,0.5447799563407898,0.5193530917167664,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.988136351108551,0.7636265158653259,0.5339192748069763,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7614513635635376,0.3481686413288116,0.334576666355133,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6622270941734314,0.2268432676792144,1.0454163551330566,285.059326171875,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521618366241455,0.3793394863605499,0.3793394863605499,1.0,1.0,-3.325857639312744,0.9386438131332396,2.387213706970215,0.1864052265882492,0.9019973278045654,0.9019973278045654,0.0,225.6508331298828,232.0,44113.87890625,0.0,3377.692626953125,1.0,280.64178466796875,283.52294921875,291.14337158203125,293.9119567871094,293.1499938964844,293.1499938964844,280.3500061035156,35928.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808930158615112,1.0,0.0,0.0,3.6554651260375977,3.655489206314087,8.91617503384623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.48681640625,0.0,1538.722412109375,1895.4371337890625,0.0,4136.48095703125,0.9064679145812988,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736777067184448,0.3679141700267792,0.3359780013561249,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772432208061218,0.5434471964836121,0.5186387896537781,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9869731664657592,0.7658752799034119,0.5360248684883118,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.759701132774353,0.3481993675231933,0.334992378950119,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.226886972784996,1.0470025539398191,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.8967590332031,1.0,0.6540308594703674,0.3791160881519317,0.3791160881519317,1.0,1.0,-3.3295366764068604,0.9392146468162536,2.390322208404541,0.1862426102161407,0.9000078439712524,0.9000078439712524,0.0,228.36502075195312,235.0,45241.55859375,0.0,3401.51953125,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922114610671996,1.0,0.0,0.0,3.6545956134796143,3.654619693756104,8.911933946365025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.43310546875,0.0,1538.6180419921875,1895.4371337890625,0.0,4233.93310546875,0.9063267707824708,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736777067184448,0.3679141700267792,0.3359780013561249,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772432208061218,0.5434471964836121,0.5186387896537781,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9869731664657592,0.7658752799034119,0.5360248684883118,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.759701132774353,0.3481993675231933,0.334992378950119,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.226886972784996,1.0470025539398191,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.8967590332031,1.0,0.6540308594703674,0.3791160881519317,0.3791160881519317,1.0,1.0,-3.3295366764068604,0.9392146468162536,2.390322208404541,0.1862426102161407,0.9000078439712524,0.9000078439712524,0.0,228.36502075195312,235.0,45241.55859375,0.0,3401.51953125,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922114610671996,1.0,0.0,0.0,3.6545956134796143,3.654619693756104,8.911933946365025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.43310546875,0.0,1538.6180419921875,1895.4371337890625,0.0,4233.93310546875,0.9063267707824708,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.7715556025505066,0.36693274974823,0.3353374004364013,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.8749013543128967,0.5422490239143372,0.5177764296531677,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.9855359792709352,0.7663099765777588,0.5365597605705261,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.758047878742218,0.3478278219699859,0.3348541557788849,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.6592121720314026,0.2266121953725814,1.0466320514678955,284.7605895996094,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.75347900390625,1.0,0.6547831892967224,0.3790043890476227,0.3790043890476227,1.0,1.0,-3.327765941619873,0.9382972717285156,2.3894686698913574,0.1857521533966064,0.8974440097808838,0.8974440097808838,0.0,230.24708557128903,235.0,46210.84765625,0.0,3408.14990234375,1.0,280.1011047363281,283.1439208984375,291.2638244628906,294.28546142578125,293.1499938964844,293.1499938964844,280.04998779296875,36154.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651502847671509,3.651526927947998,8.896856229512196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.10205078125,0.0,1535.9945068359375,1895.4371337890625,0.0,4300.0,0.9056727290153505,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.768950343132019,0.3657336235046386,0.3344036340713501,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.872075080871582,0.5407977104187012,0.516579270362854,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.9836158156394958,0.766464352607727,0.5367740392684937,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7559663653373718,0.3472518920898437,0.334469199180603,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.6573043465614319,0.2261601239442825,1.0453444719314575,284.71295166015625,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099304199219,284.7115783691406,1.0,0.6553468108177185,0.3787778913974762,0.3787778913974762,1.0,1.0,-3.323453664779663,0.9362207651138306,2.387233018875122,0.1846621483564376,0.8953322172164917,0.8953322172164917,0.0,232.37692260742188,238.0,46273.06640625,0.0,3410.3525390625,1.0,280.0581359863281,283.094482421875,291.2552795410156,294.23345947265625,293.1499938964844,293.1499938964844,280.3500061035156,36251.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645944118499756,3.645968198776245,8.869789667187433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.31640625,0.0,1530.536865234375,1895.4371337890625,0.0,4300.0,0.9045273065567015,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.765426516532898,0.3647882044315338,0.3332577347755432,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680883049964905,0.5392892956733704,0.5148569941520691,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813843965530396,0.768947422504425,0.5381066203117371,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7531517744064331,0.347005695104599,0.3340707421302795,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546382904052734,0.2258402109146118,1.043568730354309,284.8746032714844,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564661860466003,0.3783249258995056,0.3783249258995056,1.0,1.0,-3.318979263305664,0.9334219098091124,2.3855574131011963,0.1826684325933456,0.8956228494644165,0.8956228494644165,0.0,235.5131072998047,241.0,45093.4140625,0.0,3417.896484375,1.0,280.34210205078125,283.3001403808594,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936965703964232,1.0,0.0,0.0,3.639845132827759,3.639869213104248,8.840139571475447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.35205078125,0.0,1522.963623046875,1895.4371337890625,0.0,4246.59521484375,0.9031165242195128,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.765426516532898,0.3647882044315338,0.3332577347755432,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680883049964905,0.5392892956733704,0.5148569941520691,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813843965530396,0.768947422504425,0.5381066203117371,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7531517744064331,0.347005695104599,0.3340707421302795,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546382904052734,0.2258402109146118,1.043568730354309,284.8746032714844,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564661860466003,0.3783249258995056,0.3783249258995056,1.0,1.0,-3.318979263305664,0.9334219098091124,2.3855574131011963,0.1826684325933456,0.8956228494644165,0.8956228494644165,0.0,235.5131072998047,241.0,45093.4140625,0.0,3417.896484375,1.0,280.34210205078125,283.3001403808594,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936965703964232,1.0,0.0,0.0,3.639845132827759,3.639869213104248,8.840139571475447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.35205078125,0.0,1522.963623046875,1895.4371337890625,0.0,4246.59521484375,0.9031165242195128,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642155289649963,0.3650636672973633,0.3333538174629211,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.866422712802887,0.5391067862510681,0.5144971013069153,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9813446998596193,0.7730177044868469,0.540755569934845,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7523447871208191,0.3477675020694732,0.3346481025218963,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538709402084351,0.2263178527355194,1.0452017784118652,285.05926513671875,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581838726997375,0.377871960401535,0.377871960401535,1.0,1.0,-3.324496269226074,0.9339436292648317,2.390552759170532,0.1818370968103408,0.898591160774231,0.898591160774231,0.0,237.4084625244141,244.0,44004.703125,0.0,3441.33642578125,1.0,280.64166259765625,283.5267639160156,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799618124961852,1.0,0.0,0.0,3.641345024108887,3.641369104385376,8.847426329339214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51025390625,0.0,1523.1278076171875,1895.4371337890625,0.0,4128.3916015625,0.9033201932907104,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642155289649963,0.3650636672973633,0.3333538174629211,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.866422712802887,0.5391067862510681,0.5144971013069153,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9813446998596193,0.7730177044868469,0.540755569934845,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7523447871208191,0.3477675020694732,0.3346481025218963,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538709402084351,0.2263178527355194,1.0452017784118652,285.05926513671875,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581838726997375,0.377871960401535,0.377871960401535,1.0,1.0,-3.324496269226074,0.9339436292648317,2.390552759170532,0.1818370968103408,0.898591160774231,0.898591160774231,0.0,237.4084625244141,244.0,44004.703125,0.0,3441.33642578125,1.0,280.64166259765625,283.5267639160156,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799618124961852,1.0,0.0,0.0,3.641345024108887,3.641369104385376,8.847426329339214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51025390625,0.0,1523.1278076171875,1895.4371337890625,0.0,4128.3916015625,0.9033201932907104,1.0,0.0,3.0,1.0,0.0
