time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488098144531,0.7636004686355591,0.3657249808311462,0.3339501917362213,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.8653644919395447,0.5394268035888672,0.5147781372070312,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.98179429769516,0.7775854468345642,0.5438882112503052,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.752117395401001,0.3489346206188202,0.3357457220554352,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.6537250280380249,0.2271338552236557,1.048917293548584,285.2490539550781,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2505187988281,1.0,0.6604951620101929,0.3775585889816284,0.3775585889816284,1.0,1.0,-3.33510422706604,0.9365400075912476,2.398564100265503,0.1820605397224426,0.9041266441345216,0.9041266441345216,0.0,239.27110290527344,247.0,43051.21875,0.0,3476.435791015625,1.0,280.94171142578125,283.75634765625,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35703.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671331644058228,1.0,0.0,0.0,3.651699781417847,3.651723861694336,8.897816314856755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.59423828125,0.0,1532.8426513671875,1895.4371337890625,0.0,4015.91064453125,0.905474841594696,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488098144531,0.7636004686355591,0.3657249808311462,0.3339501917362213,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.8653644919395447,0.5394268035888672,0.5147781372070312,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.98179429769516,0.7775854468345642,0.5438882112503052,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.752117395401001,0.3489346206188202,0.3357457220554352,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.6537250280380249,0.2271338552236557,1.048917293548584,285.2490539550781,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2505187988281,1.0,0.6604951620101929,0.3775585889816284,0.3775585889816284,1.0,1.0,-3.33510422706604,0.9365400075912476,2.398564100265503,0.1820605397224426,0.9041266441345216,0.9041266441345216,0.0,239.27110290527344,247.0,43051.21875,0.0,3476.435791015625,1.0,280.94171142578125,283.75634765625,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35703.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671331644058228,1.0,0.0,0.0,3.651699781417847,3.651723861694336,8.897816314856755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.59423828125,0.0,1532.8426513671875,1895.4371337890625,0.0,4015.91064453125,0.905474841594696,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7609930634498596,0.3646730780601501,0.3336451053619385,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8623303771018982,0.5380796194076538,0.514185905456543,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9801637530326844,0.779618501663208,0.5459515452384949,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7502123713493347,0.348929613828659,0.336261510848999,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520354747772217,0.2270789444446563,1.050704836845398,285.08221435546875,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.08087158203125,1.0,0.6627257466316223,0.3772451877593994,0.3772451877593994,1.0,1.0,-3.339294195175171,0.9369983077049256,2.4022958278656006,0.181867778301239,0.9045524597167968,0.9045524597167968,0.0,242.6462860107422,250.0,44165.1015625,0.0,3505.38427734375,1.0,280.65777587890625,283.544921875,291.219482421875,294.052001953125,293.1499938964844,293.1499938964844,280.3500061035156,35794.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806951284408568,1.0,0.0,0.0,3.6601037979125977,3.660127878189087,8.938818041315244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.83837890625,0.0,1542.89794921875,1895.4371337890625,0.0,4134.76318359375,0.9073889255523682,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7609930634498596,0.3646730780601501,0.3336451053619385,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8623303771018982,0.5380796194076538,0.514185905456543,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9801637530326844,0.779618501663208,0.5459515452384949,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7502123713493347,0.348929613828659,0.336261510848999,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520354747772217,0.2270789444446563,1.050704836845398,285.08221435546875,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.08087158203125,1.0,0.6627257466316223,0.3772451877593994,0.3772451877593994,1.0,1.0,-3.339294195175171,0.9369983077049256,2.4022958278656006,0.181867778301239,0.9045524597167968,0.9045524597167968,0.0,242.6462860107422,250.0,44165.1015625,0.0,3505.38427734375,1.0,280.65777587890625,283.544921875,291.219482421875,294.052001953125,293.1499938964844,293.1499938964844,280.3500061035156,35794.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806951284408568,1.0,0.0,0.0,3.6601037979125977,3.660127878189087,8.938818041315244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.83837890625,0.0,1542.89794921875,1895.4371337890625,0.0,4134.76318359375,0.9073889255523682,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587157487869263,0.363545686006546,0.3329160809516907,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598450422286987,0.5367546677589417,0.5132537484169006,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783536791801452,0.7798256874084473,0.5463662147521973,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7483971118927002,0.3484182357788086,0.3360423743724823,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.650343120098114,0.2266239076852798,1.0497843027114868,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.66351717710495,0.3770884871482849,0.3770884871482849,1.0,1.0,-3.336431741714477,0.9355828166007996,2.400848865509033,0.1812196224927902,0.9031710624694824,0.9031710624694824,0.0,244.8999786376953,250.0,45144.08203125,0.0,3511.5556640625,1.0,280.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35895.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909120798110962,1.0,0.0,0.0,3.661878108978272,3.6619021892547607,8.947487231125706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.55712890625,0.0,1545.639404296875,1895.4371337890625,0.0,4222.830078125,0.9078174829483032,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559701800346375,0.3621540367603302,0.3318476974964142,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568962216377258,0.5351216197013855,0.5119295716285706,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760278463363647,0.7796992659568787,0.5464174151420593,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.746152937412262,0.3476458787918091,0.3355162143707275,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482091546058655,0.2259282022714615,1.0476288795471191,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640360951423645,0.3768551349639892,0.3768551349639892,1.0,1.0,-3.33039665222168,0.9329057335853576,2.397490739822388,0.1800119578838348,0.9022085070610046,0.9022085070610046,0.0,247.38165283203125,253.0,45202.9453125,0.0,3511.62890625,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35986.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961700439453124,1.0,0.0,0.0,3.66131591796875,3.6613399982452393,8.944739420257974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.189453125,0.0,1545.689697265625,1895.4371337890625,0.0,4267.6171875,0.9077824354171752,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.7503083944320679,0.3589370250701904,0.3293152451515198,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.8508389592170715,0.5313165783882141,0.5087555646896362,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.9710749983787536,0.7788611650466919,0.5461408495903015,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7414258718490601,0.3456230461597442,0.3339852392673492,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.6435840725898743,0.2240627706050872,1.041040301322937,284.6934509277344,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.6916198730469,1.0,0.6644262075424194,0.3763884007930755,0.3763884007930755,1.0,1.0,-3.3134448528289795,0.925908386707306,2.38753628730774,0.1770221889019012,0.8971869945526123,0.8971869945526123,0.0,252.20838928222656,256.0,46103.19140625,0.0,3499.66162109375,1.0,280.0581970214844,283.0777893066406,291.2352600097656,294.2090759277344,293.1499938964844,293.1499938964844,280.3500061035156,36232.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653430938720703,3.653455018997192,8.906254720386642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.673828125,0.0,1538.7291259765625,1895.4371337890625,0.0,4300.0,0.906182825565338,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.7503083944320679,0.3589370250701904,0.3293152451515198,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.8508389592170715,0.5313165783882141,0.5087555646896362,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.9710749983787536,0.7788611650466919,0.5461408495903015,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7414258718490601,0.3456230461597442,0.3339852392673492,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.6435840725898743,0.2240627706050872,1.041040301322937,284.6934509277344,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.6916198730469,1.0,0.6644262075424194,0.3763884007930755,0.3763884007930755,1.0,1.0,-3.3134448528289795,0.925908386707306,2.38753628730774,0.1770221889019012,0.8971869945526123,0.8971869945526123,0.0,252.20838928222656,256.0,46103.19140625,0.0,3499.66162109375,1.0,280.0581970214844,283.0777893066406,291.2352600097656,294.2090759277344,293.1499938964844,293.1499938964844,280.3500061035156,36232.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653430938720703,3.653455018997192,8.906254720386642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.673828125,0.0,1538.7291259765625,1895.4371337890625,0.0,4300.0,0.906182825565338,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462339997291565,0.3570775091648102,0.3273687660694122,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8463686108589172,0.5287854671478271,0.5060901045799255,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678272604942322,0.780120849609375,0.546630859375,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.737953245639801,0.3444004654884338,0.3326843380928039,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.6399708986282349,0.2226437032222747,1.034466028213501,284.8446044921875,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453369140625,1.0,0.6644889712333679,0.3759216964244842,0.3759216964244842,1.0,1.0,-3.2990047931671143,0.919760286808014,2.379244327545166,0.1741112917661667,0.89700847864151,0.89700847864151,0.0,255.65869140625,244.0,44797.546875,0.0,3485.803466796875,1.0,280.3421630859375,283.2756042480469,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939844608306884,1.0,0.0,0.0,3.646919250488281,3.646943092346192,8.874533818925556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.7900390625,0.0,1530.9056396484375,1895.4371337890625,0.0,4249.0458984375,0.9047029614448548,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462339997291565,0.3570775091648102,0.3273687660694122,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8463686108589172,0.5287854671478271,0.5060901045799255,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678272604942322,0.780120849609375,0.546630859375,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.737953245639801,0.3444004654884338,0.3326843380928039,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.6399708986282349,0.2226437032222747,1.034466028213501,284.8446044921875,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453369140625,1.0,0.6644889712333679,0.3759216964244842,0.3759216964244842,1.0,1.0,-3.2990047931671143,0.919760286808014,2.379244327545166,0.1741112917661667,0.89700847864151,0.89700847864151,0.0,255.65869140625,244.0,44797.546875,0.0,3485.803466796875,1.0,280.3421630859375,283.2756042480469,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939844608306884,1.0,0.0,0.0,3.646919250488281,3.646943092346192,8.874533818925556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.7900390625,0.0,1530.9056396484375,1895.4371337890625,0.0,4249.0458984375,0.9047029614448548,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484719753265381,0.3564606308937073,0.3264338374137878,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699197769165,0.5275903940200806,0.5045406818389893,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972643792629242,0.7830051779747009,0.5482834577560425,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403855323791504,0.3442022204399109,0.332115113735199,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416123509407043,0.222022533416748,1.030034422874451,285.0177917480469,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608497500419617,0.3759106695652008,0.3759106695652008,1.0,1.0,-3.2919862270355225,0.9173501133918762,2.374635934829712,0.1734217703342437,0.8993515372276306,0.8993515372276306,0.0,250.8817596435547,232.0,43558.91015625,0.0,3442.822998046875,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979271411895752,1.0,0.0,0.0,3.64703369140625,3.6470577716827393,8.875092021298769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.78759765625,0.0,1529.7283935546875,1895.4371337890625,0.0,4122.38720703125,0.9046159982681274,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484719753265381,0.3564606308937073,0.3264338374137878,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699197769165,0.5275903940200806,0.5045406818389893,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972643792629242,0.7830051779747009,0.5482834577560425,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403855323791504,0.3442022204399109,0.332115113735199,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416123509407043,0.222022533416748,1.030034422874451,285.0177917480469,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608497500419617,0.3759106695652008,0.3759106695652008,1.0,1.0,-3.2919862270355225,0.9173501133918762,2.374635934829712,0.1734217703342437,0.8993515372276306,0.8993515372276306,0.0,250.8817596435547,232.0,43558.91015625,0.0,3442.822998046875,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979271411895752,1.0,0.0,0.0,3.64703369140625,3.6470577716827393,8.875092021298769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.78759765625,0.0,1529.7283935546875,1895.4371337890625,0.0,4122.38720703125,0.9046159982681274,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7541394233703613,0.3564139902591705,0.3259585797786712,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8552097678184509,0.5270584225654602,0.5035662651062012,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.9812333583831788,0.7865358591079712,0.5503687858581543,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7461401224136353,0.3445875942707062,0.3320136964321136,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.6462956666946411,0.221929982304573,1.0274559259414673,285.1945495605469,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956787109375,1.0,0.6558454632759094,0.3758996725082397,0.3758996725082397,1.0,1.0,-3.2895240783691406,0.9164910316467284,2.373033046722412,0.1733104288578033,0.9040723443031312,0.9040723443031312,0.0,242.0201110839844,220.0,42411.39453125,0.0,3387.44384765625,1.0,280.9417419433594,283.7132873535156,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35766.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650670886039734,1.0,0.0,0.0,3.6551244258880615,3.655148506164551,8.91451293227874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.13232421875,0.0,1537.1240234375,1895.4371337890625,0.0,3997.62353515625,0.906281590461731,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7541394233703613,0.3564139902591705,0.3259585797786712,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8552097678184509,0.5270584225654602,0.5035662651062012,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.9812333583831788,0.7865358591079712,0.5503687858581543,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7461401224136353,0.3445875942707062,0.3320136964321136,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.6462956666946411,0.221929982304573,1.0274559259414673,285.1945495605469,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956787109375,1.0,0.6558454632759094,0.3758996725082397,0.3758996725082397,1.0,1.0,-3.2895240783691406,0.9164910316467284,2.373033046722412,0.1733104288578033,0.9040723443031312,0.9040723443031312,0.0,242.0201110839844,220.0,42411.39453125,0.0,3387.44384765625,1.0,280.9417419433594,283.7132873535156,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35766.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650670886039734,1.0,0.0,0.0,3.6551244258880615,3.655148506164551,8.91451293227874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.13232421875,0.0,1537.1240234375,1895.4371337890625,0.0,3997.62353515625,0.906281590461731,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574424147605896,0.355923444032669,0.3256231248378753,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589543104171753,0.5263546109199524,0.5030056834220886,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9857635498046876,0.7874920964241028,0.5512445569038391,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7495348453521729,0.3445173799991607,0.3319469094276428,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491324305534363,0.2217412143945694,1.0262813568115234,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611877441406,1.0,0.6530195474624634,0.375894159078598,0.375894159078598,1.0,1.0,-3.288014888763428,0.9159626960754396,2.3720521926879883,0.1733398586511612,0.9036881923675536,0.9036881923675536,0.0,237.078369140625,220.0,43356.95703125,0.0,3356.279052734375,1.0,280.6984558105469,283.5482177734375,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35813.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723708033561708,1.0,0.0,0.0,3.6588833332061768,3.658907413482666,8.932858008847688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.56494140625,0.0,1541.6767578125,1895.4371337890625,0.0,4062.060791015625,0.9071025252342224,1.0,0.0,3.0,1.0,0.0
12158160,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601180076599121,0.3549271523952484,0.3247430920600891,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8621355891227722,0.525123655796051,0.5018752217292786,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9895116090774536,0.7877147793769836,0.55145663022995,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524521350860596,0.344063937664032,0.3314945697784424,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6515337228775024,0.221269890666008,1.0238845348358154,285.019287109375,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.017578125,1.0,0.6498263478279114,0.3757807910442352,0.3757807910442352,1.0,1.0,-3.282434225082397,0.9137904047966005,2.3686437606811523,0.1726474016904831,0.9036096930503844,0.9036096930503844,0.0,232.4256286621093,208.0,43425.9140625,0.0,3317.613525390625,1.0,280.65777587890625,283.4966125488281,291.1634216308594,293.9544677734375,293.1499938964844,293.1499938964844,280.3500061035156,35873.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774379134178162,1.0,0.0,0.0,3.6606390476226807,3.66066312789917,8.941432838582841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.86474609375,0.0,1544.0889892578125,1895.4371337890625,0.0,4106.41259765625,0.90756094455719,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7649217247962952,0.3521207273006439,0.3221496641635895,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.86806321144104,0.5217271447181702,0.4986402988433838,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9961973428726196,0.7870305180549622,0.5509852170944214,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7578597664833069,0.3424160182476043,0.329837292432785,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.6558332443237305,0.2197193950414657,1.016260027885437,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.81707763671875,1.0,0.6424651145935059,0.3755540251731872,0.3755540251731872,1.0,1.0,-3.2637085914611816,0.9068994522094728,2.356809139251709,0.1703460663557052,0.9002519845962524,0.9002519845962524,0.0,223.10060119628903,196.0,44330.4921875,0.0,3223.814208984375,1.0,280.358154296875,283.2582092285156,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992037296295166,1.0,0.0,0.0,3.6583237648010254,3.658347845077514,8.930124977268861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.02978515625,0.0,1543.0648193359375,1895.4371337890625,0.0,4232.44580078125,0.9071770906448364,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7649217247962952,0.3521207273006439,0.3221496641635895,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.86806321144104,0.5217271447181702,0.4986402988433838,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9961973428726196,0.7870305180549622,0.5509852170944214,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7578597664833069,0.3424160182476043,0.329837292432785,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.6558332443237305,0.2197193950414657,1.016260027885437,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.81707763671875,1.0,0.6424651145935059,0.3755540251731872,0.3755540251731872,1.0,1.0,-3.2637085914611816,0.9068994522094728,2.356809139251709,0.1703460663557052,0.9002519845962524,0.9002519845962524,0.0,223.10060119628903,196.0,44330.4921875,0.0,3223.814208984375,1.0,280.358154296875,283.2582092285156,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992037296295166,1.0,0.0,0.0,3.6583237648010254,3.658347845077514,8.930124977268861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.02978515625,0.0,1543.0648193359375,1895.4371337890625,0.0,4232.44580078125,0.9071770906448364,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121826171875,0.7688374519348145,0.3486896753311157,0.318925142288208,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61163330078125,0.8730946779251099,0.5175548195838928,0.494595855474472,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.9990000128746032,0.7858208417892456,0.5458001494407654,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.762427031993866,0.3401066958904266,0.3275086581707001,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.6592015027999878,0.2175748795270919,1.0058646202087402,284.6117248535156,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.6093139648437,1.0,0.6336761116981506,0.3753272294998169,0.3753272294998169,1.0,1.0,-3.2324254512786865,0.8957934975624084,2.336632013320923,0.1674452275037765,0.8940839767456055,0.8940839767456055,0.0,214.23989868164065,184.0,45066.15625,0.0,3107.371826171875,1.0,280.0582275390625,283.0163269042969,291.1507873535156,294.07086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36348.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646202087402344,3.646225929260254,8.871044201441691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.8095703125,0.0,1531.5513916015625,1895.4371337890625,0.0,4300.0,0.904644250869751,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121826171875,0.7688374519348145,0.3486896753311157,0.318925142288208,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61163330078125,0.8730946779251099,0.5175548195838928,0.494595855474472,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.9990000128746032,0.7858208417892456,0.5458001494407654,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.762427031993866,0.3401066958904266,0.3275086581707001,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.6592015027999878,0.2175748795270919,1.0058646202087402,284.6117248535156,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.6093139648437,1.0,0.6336761116981506,0.3753272294998169,0.3753272294998169,1.0,1.0,-3.2324254512786865,0.8957934975624084,2.336632013320923,0.1674452275037765,0.8940839767456055,0.8940839767456055,0.0,214.23989868164065,184.0,45066.15625,0.0,3107.371826171875,1.0,280.0582275390625,283.0163269042969,291.1507873535156,294.07086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36348.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646202087402344,3.646225929260254,8.871044201441691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.8095703125,0.0,1531.5513916015625,1895.4371337890625,0.0,4300.0,0.904644250869751,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7739623188972473,0.346575528383255,0.3163135349750519,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8792723417282104,0.5146045684814453,0.4910821914672851,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.9990000128746032,0.7890786528587341,0.5307765007019043,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7679373025894165,0.3385657072067261,0.3254481554031372,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.6632828712463379,0.2158930897712707,0.9958674311637878,284.7466735839844,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.1417541503906,284.74658203125,1.0,0.6235509514808655,0.3755182921886444,0.3755182921886444,1.0,1.0,-3.193522691726685,0.8833831548690796,2.3101394176483154,0.1632719188928604,0.8924953937530518,0.8924953937530518,0.0,204.6363525390625,172.0,43514.92578125,0.0,2970.934814453125,1.0,280.3421325683594,283.2021179199219,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886536598205566,1.0,0.0,0.0,3.6346237659454346,3.6346476078033447,8.814794796307979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2802734375,0.0,1518.314453125,1895.4371337890625,0.0,4203.47900390625,0.9020475149154664,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7739623188972473,0.346575528383255,0.3163135349750519,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8792723417282104,0.5146045684814453,0.4910821914672851,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.9990000128746032,0.7890786528587341,0.5307765007019043,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7679373025894165,0.3385657072067261,0.3254481554031372,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.6632828712463379,0.2158930897712707,0.9958674311637878,284.7466735839844,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.1417541503906,284.74658203125,1.0,0.6235509514808655,0.3755182921886444,0.3755182921886444,1.0,1.0,-3.193522691726685,0.8833831548690796,2.3101394176483154,0.1632719188928604,0.8924953937530518,0.8924953937530518,0.0,204.6363525390625,172.0,43514.92578125,0.0,2970.934814453125,1.0,280.3421325683594,283.2021179199219,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886536598205566,1.0,0.0,0.0,3.6346237659454346,3.6346476078033447,8.814794796307979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2802734375,0.0,1518.314453125,1895.4371337890625,0.0,4203.47900390625,0.9020475149154664,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822665572166443,0.3456749320030212,0.31494802236557,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887180685997009,0.5129481554031372,0.4889160692691803,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7965154051780701,0.5121560096740723,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.776355504989624,0.3379983305931091,0.3243500292301178,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700567007064819,0.2150252312421798,0.9893808960914612,284.90338134765625,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.17169189453125,284.903564453125,1.0,0.6129484176635742,0.3757093548774719,0.3757093548774719,1.0,1.0,-3.1577651500701904,0.8719885945320129,2.285776376724243,0.1601094007492065,0.8931991457939148,0.8931991457939148,0.0,193.6400604248047,160.0,42027.2578125,0.0,2837.352783203125,1.0,280.6416015625,283.4078369140625,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36140.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706994891166688,1.0,0.0,0.0,3.628847122192383,3.628870964050293,8.786798275650654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69970703125,0.0,1510.804931640625,1895.4371337890625,0.0,4047.367431640625,0.900658369064331,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822665572166443,0.3456749320030212,0.31494802236557,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887180685997009,0.5129481554031372,0.4889160692691803,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7965154051780701,0.5121560096740723,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.776355504989624,0.3379983305931091,0.3243500292301178,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700567007064819,0.2150252312421798,0.9893808960914612,284.90338134765625,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.17169189453125,284.903564453125,1.0,0.6129484176635742,0.3757093548774719,0.3757093548774719,1.0,1.0,-3.1577651500701904,0.8719885945320129,2.285776376724243,0.1601094007492065,0.8931991457939148,0.8931991457939148,0.0,193.6400604248047,160.0,42027.2578125,0.0,2837.352783203125,1.0,280.6416015625,283.4078369140625,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36140.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706994891166688,1.0,0.0,0.0,3.628847122192383,3.628870964050293,8.786798275650654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69970703125,0.0,1510.804931640625,1895.4371337890625,0.0,4047.367431640625,0.900658369064331,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.78722083568573,0.3454263210296631,0.314452975988388,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943129181861877,0.5123609900474548,0.4880691170692444,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012257218360901,0.502003014087677,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813754677772522,0.3379162549972534,0.323997288942337,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6742420792579651,0.2148002386093139,0.9870811104774476,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075736880302429,0.3758048713207245,0.3758048713207245,1.0,1.0,-3.140754222869873,0.866569459438324,2.2741849422454834,0.1586238741874694,0.8949031829833984,0.8949031829833984,0.0,187.8970184326172,160.0,40896.6875,0.0,2772.025146484375,1.0,280.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36031.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596371054649352,1.0,0.0,0.0,3.628482341766357,3.628506183624268,8.78503158219246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.23193359375,0.0,1509.5958251953125,1895.4371337890625,0.0,3949.350341796875,0.9005378484725952,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928014993667603,0.3452948033809662,0.3141338527202606,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005702137947083,0.5119144320487976,0.4874269664287567,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064804077148438,0.4912723004817962,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870103716850281,0.3379548192024231,0.3238030970096588,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6790307760238647,0.2147058099508285,0.985486388206482,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167053222656,285.065185546875,1.0,0.602189302444458,0.3760945498943329,0.3760945498943329,1.0,1.0,-3.1245455741882324,0.8619174957275391,2.2626280784606934,0.1577249318361282,0.8960894346237183,0.8960894346237183,0.0,182.01336669921875,163.0,40637.5234375,0.0,2708.184814453125,1.0,280.9415283203125,283.6150207519531,290.9757385253906,293.5350952148437,293.1499938964844,293.1499938964844,281.25,35941.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534884095191956,1.0,0.0,0.0,3.630443572998047,3.630467176437378,8.794530117484101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.205078125,0.0,1511.083984375,1895.4371337890625,0.0,3894.33349609375,0.9008803963661194,1.0,0.0,3.0,1.0,0.0
12158820,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.7996751666069031,0.3452477753162384,0.3137963116168976,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9083160161972046,0.5112943649291992,0.4865165650844574,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.9990000128746032,0.817164421081543,0.4785535335540771,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.7941083312034607,0.338272213935852,0.3237837255001068,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.6851089596748352,0.2147937566041946,0.9843294620513916,285.2428283691406,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.24371337890625,1.0,0.5964159965515137,0.376673936843872,0.376673936843872,1.0,1.0,-3.1063172817230225,0.857421338558197,2.24889612197876,0.157326728105545,0.9014551639556884,0.9014551639556884,0.0,175.2237091064453,166.0,39553.60546875,0.0,2636.216552734375,1.0,281.2416076660156,283.8359069824219,290.9657592773437,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35708.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381664395332336,1.0,0.0,0.0,3.640620470046997,3.6406443119049072,8.843905447974976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.55615234375,0.0,1520.5814208984375,1895.4371337890625,0.0,3755.759521484375,0.9029973745346068,1.0,0.0,3.0,1.0,0.0
12158880,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.7996751666069031,0.3452477753162384,0.3137963116168976,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9083160161972046,0.5112943649291992,0.4865165650844574,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.9990000128746032,0.817164421081543,0.4785535335540771,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.7941083312034607,0.338272213935852,0.3237837255001068,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.6851089596748352,0.2147937566041946,0.9843294620513916,285.2428283691406,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.24371337890625,1.0,0.5964159965515137,0.376673936843872,0.376673936843872,1.0,1.0,-3.1063172817230225,0.857421338558197,2.24889612197876,0.157326728105545,0.9014551639556884,0.9014551639556884,0.0,175.2237091064453,166.0,39553.60546875,0.0,2636.216552734375,1.0,281.2416076660156,283.8359069824219,290.9657592773437,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35708.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381664395332336,1.0,0.0,0.0,3.640620470046997,3.6406443119049072,8.843905447974976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.55615234375,0.0,1520.5814208984375,1895.4371337890625,0.0,3755.759521484375,0.9029973745346068,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016715049743652,0.3436799645423889,0.3127807080745697,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9107581973075868,0.5091798305511475,0.4849496781826019,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.8242426514625549,0.4735475778579712,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7966456413269043,0.3375563323497772,0.3233882486820221,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.6872410774230957,0.2142198383808136,0.9825639724731444,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0560302734375,1.0,0.5934402346611023,0.3772533237934112,0.3772533237934112,1.0,1.0,-3.094597816467285,0.8550736904144287,2.2395241260528564,0.1579033285379409,0.9014320969581604,0.9014320969581604,0.0,172.42723083496094,169.0,40411.9140625,0.0,2598.624267578125,1.0,280.9578552246094,283.6090087890625,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35818.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511650204658508,1.0,0.0,0.0,3.648224353790283,3.648248434066773,8.880887776285817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.83056640625,0.0,1529.8394775390625,1895.4371337890625,0.0,3873.45166015625,0.9047446250915528,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016715049743652,0.3436799645423889,0.3127807080745697,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9107581973075868,0.5091798305511475,0.4849496781826019,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.8242426514625549,0.4735475778579712,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7966456413269043,0.3375563323497772,0.3233882486820221,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.6872410774230957,0.2142198383808136,0.9825639724731444,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0560302734375,1.0,0.5934402346611023,0.3772533237934112,0.3772533237934112,1.0,1.0,-3.094597816467285,0.8550736904144287,2.2395241260528564,0.1579033285379409,0.9014320969581604,0.9014320969581604,0.0,172.42723083496094,169.0,40411.9140625,0.0,2598.624267578125,1.0,280.9578552246094,283.6090087890625,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35818.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511650204658508,1.0,0.0,0.0,3.648224353790283,3.648248434066773,8.880887776285817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.83056640625,0.0,1529.8394775390625,1895.4371337890625,0.0,3873.45166015625,0.9047446250915528,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7988550662994385,0.3408149778842926,0.310472309589386,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077003598213196,0.5056084394454956,0.4819064438343048,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.827548086643219,0.4749030172824859,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945680618286133,0.3356408476829529,0.3218559920787811,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850860118865967,0.2126612216234207,0.9767286777496338,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655334472656,284.8548583984375,1.0,0.5918139815330505,0.3775452673435211,0.3775452673435211,1.0,1.0,-3.0809388160705566,0.8512957692146301,2.229642868041992,0.1574906855821609,0.8985740542411804,0.8985740542411804,0.0,172.5207977294922,172.0,41328.58984375,0.0,2572.766845703125,1.0,280.65826416015625,283.3697509765625,291.0458374023437,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36027.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668877720832824,1.0,0.0,0.0,3.647955894470215,3.647979974746704,8.879580946086207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.87744140625,0.0,1531.1009521484375,1895.4371337890625,0.0,4013.740966796875,0.9048200249671936,1.0,0.0,3.0,1.0,0.0
