time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7988550662994385,0.3408149778842926,0.310472309589386,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077003598213196,0.5056084394454956,0.4819064438343048,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.827548086643219,0.4749030172824859,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945680618286133,0.3356408476829529,0.3218559920787811,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850860118865967,0.2126612216234207,0.9767286777496338,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655334472656,284.8548583984375,1.0,0.5918139815330505,0.3775452673435211,0.3775452673435211,1.0,1.0,-3.0809388160705566,0.8512957692146301,2.229642868041992,0.1574906855821609,0.8985740542411804,0.8985740542411804,0.0,172.5207977294922,172.0,41328.58984375,0.0,2572.766845703125,1.0,280.65826416015625,283.3697509765625,291.0458374023437,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36027.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668877720832824,1.0,0.0,0.0,3.647955894470215,3.647979974746704,8.879580946086207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.87744140625,0.0,1531.1009521484375,1895.4371337890625,0.0,4013.740966796875,0.9048200249671936,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.795231282711029,0.3389517664909363,0.3085060119628906,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9036025404930116,0.502957284450531,0.4791035652160644,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.8308608531951904,0.4781890213489532,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914096117019653,0.3342392146587372,0.3203442096710205,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6817554235458374,0.2112703621387481,0.9701142311096193,285.0093994140625,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.377837210893631,0.377837210893631,1.0,1.0,-3.0693790912628174,0.8481974601745605,2.221181631088257,0.1571595817804336,0.9005964398384094,0.9005964398384094,0.0,173.59945678710938,175.0,40115.8125,0.0,2556.275390625,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35928.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954914093017578,1.0,0.0,0.0,3.649872303009033,3.6498963832855225,8.888912361726398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14306640625,0.0,1532.4884033203125,1895.4371337890625,0.0,3907.1220703125,0.9052073955535888,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.795231282711029,0.3389517664909363,0.3085060119628906,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9036025404930116,0.502957284450531,0.4791035652160644,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.8308608531951904,0.4781890213489532,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914096117019653,0.3342392146587372,0.3203442096710205,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6817554235458374,0.2112703621387481,0.9701142311096193,285.0093994140625,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.377837210893631,0.377837210893631,1.0,1.0,-3.0693790912628174,0.8481974601745605,2.221181631088257,0.1571595817804336,0.9005964398384094,0.9005964398384094,0.0,173.59945678710938,175.0,40115.8125,0.0,2556.275390625,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35928.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954914093017578,1.0,0.0,0.0,3.649872303009033,3.6498963832855225,8.888912361726398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14306640625,0.0,1532.4884033203125,1895.4371337890625,0.0,3907.1220703125,0.9052073955535888,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935745716094971,0.3378799259662628,0.3077787756919861,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9017297625541688,0.5015357136726379,0.4779985249042511,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.832107663154602,0.4799688756465912,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899474501609802,0.3335011005401611,0.3198083639144897,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801859140396118,0.2105471938848495,0.9674317240715028,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432768821716,0.3779831826686859,0.3779831826686859,1.0,1.0,-3.065448522567749,0.847265362739563,2.2181830406188965,0.1572504788637161,0.8989273905754089,0.8989273905754089,0.0,174.2848358154297,175.0,40974.48046875,0.0,2552.352783203125,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.6575012207031,293.1499938964844,293.1499938964844,280.6499938964844,36008.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609971642494202,1.0,0.0,0.0,3.6497857570648193,3.6498095989227295,8.88849058355845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.05078125,0.0,1532.9967041015625,1895.4371337890625,0.0,3961.469482421875,0.9051918983459472,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7910547256469727,0.3364299833774566,0.3066537976264953,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990160822868347,0.499724417924881,0.4764874875545501,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9990000128746032,0.8326343894004822,0.4826662242412567,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877477407455444,0.3324796557426452,0.3190012574195862,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.6779457330703735,0.2096090018749237,0.9638678431510924,284.8267822265625,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.82489013671875,1.0,0.5909138917922974,0.3781086206436157,0.3781086206436157,1.0,1.0,-3.060270071029663,0.8458583354949951,2.214411735534668,0.1571601182222366,0.8975238800048828,0.8975238800048828,0.0,175.35787963867188,178.0,40995.44921875,0.0,2548.084228515625,1.0,280.65771484375,283.34765625,290.96661376953125,293.6186218261719,293.1499938964844,293.1499938964844,280.95001220703125,36098.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964709997177124,1.0,0.0,0.0,3.647139549255371,3.647163629531861,8.875607022673648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.01806640625,0.0,1530.7244873046875,1895.4371337890625,0.0,3994.45849609375,0.904689610004425,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619327545166,0.3345451354980469,0.3047621250152588,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938305974006653,0.4970806241035461,0.4737924635410309,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346489667892456,0.4880847632884979,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376262664795,0.3310891389846802,0.3175729215145111,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022709608078,0.956963300704956,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783594965934753,0.3783594965934753,1.0,1.0,-3.0512475967407227,0.843490719795227,2.207756757736206,0.1569884568452835,0.8991890549659729,0.8991890549659729,0.0,177.58392333984375,181.0,39786.57421875,0.0,2542.531005859375,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522236585617064,1.0,0.0,0.0,3.6468873023986816,3.646911382675171,8.874379773260443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.06982421875,0.0,1529.6029052734375,1895.4371337890625,0.0,3882.97265625,0.9045814871788024,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619327545166,0.3345451354980469,0.3047621250152588,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938305974006653,0.4970806241035461,0.4737924635410309,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346489667892456,0.4880847632884979,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376262664795,0.3310891389846802,0.3175729215145111,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022709608078,0.956963300704956,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783594965934753,0.3783594965934753,1.0,1.0,-3.0512475967407227,0.843490719795227,2.207756757736206,0.1569884568452835,0.8991890549659729,0.8991890549659729,0.0,177.58392333984375,181.0,39786.57421875,0.0,2542.531005859375,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522236585617064,1.0,0.0,0.0,3.6468873023986816,3.646911382675171,8.874379773260443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.06982421875,0.0,1529.6029052734375,1895.4371337890625,0.0,3882.97265625,0.9045814871788024,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.783092737197876,0.3335602581501007,0.3038045465946197,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8899968266487122,0.4954315423965454,0.4721385538578033,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.8378582000732422,0.4925108850002289,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7805797457695007,0.3304774165153503,0.3169231712818146,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.6703343987464905,0.207157552242279,0.9525554776191713,285.1609191894531,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.1618957519531,1.0,0.5917860269546509,0.3786103427410126,0.3786103427410126,1.0,1.0,-3.047344446182251,0.8428469300270081,2.2044973373413086,0.1573858261108398,0.9034751653671264,0.9034751653671264,0.0,179.5640411376953,184.0,38705.44921875,0.0,2545.421142578125,1.0,281.24176025390625,283.7709045410156,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365164637565612,1.0,0.0,0.0,3.654050827026367,3.654074668884277,8.909276516533282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.84814453125,0.0,1536.1055908203125,1895.4371337890625,0.0,3740.72265625,0.906055510044098,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.783092737197876,0.3335602581501007,0.3038045465946197,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8899968266487122,0.4954315423965454,0.4721385538578033,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.8378582000732422,0.4925108850002289,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7805797457695007,0.3304774165153503,0.3169231712818146,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.6703343987464905,0.207157552242279,0.9525554776191713,285.1609191894531,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.1618957519531,1.0,0.5917860269546509,0.3786103427410126,0.3786103427410126,1.0,1.0,-3.047344446182251,0.8428469300270081,2.2044973373413086,0.1573858261108398,0.9034751653671264,0.9034751653671264,0.0,179.5640411376953,184.0,38705.44921875,0.0,2545.421142578125,1.0,281.24176025390625,283.7709045410156,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365164637565612,1.0,0.0,0.0,3.654050827026367,3.654074668884277,8.909276516533282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.84814453125,0.0,1536.1055908203125,1895.4371337890625,0.0,3740.72265625,0.906055510044098,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787232398986816,0.331312745809555,0.3023219704627991,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851242065429688,0.4925638735294342,0.4700089991092682,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389540910720825,0.4982131123542785,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.776776134967804,0.3290653526782989,0.3160238265991211,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.66644287109375,0.2057174444198608,0.9476664066314696,284.9750366210937,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927358269691467,0.3788206875324249,0.3788206875324249,1.0,1.0,-3.042905330657959,0.8419068455696106,2.200998544692993,0.1577252149581909,0.9023454189300536,0.9023454189300536,0.0,182.17071533203125,187.0,39558.75390625,0.0,2550.52783203125,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35919.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490424394607544,1.0,0.0,0.0,3.657926082611084,3.657950162887573,8.928183774514764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.65185546875,0.0,1541.4029541015625,1895.4371337890625,0.0,3854.331298828125,0.9069831371307372,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787232398986816,0.331312745809555,0.3023219704627991,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851242065429688,0.4925638735294342,0.4700089991092682,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389540910720825,0.4982131123542785,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.776776134967804,0.3290653526782989,0.3160238265991211,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.66644287109375,0.2057174444198608,0.9476664066314696,284.9750366210937,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927358269691467,0.3788206875324249,0.3788206875324249,1.0,1.0,-3.042905330657959,0.8419068455696106,2.200998544692993,0.1577252149581909,0.9023454189300536,0.9023454189300536,0.0,182.17071533203125,187.0,39558.75390625,0.0,2550.52783203125,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35919.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490424394607544,1.0,0.0,0.0,3.657926082611084,3.657950162887573,8.928183774514764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.65185546875,0.0,1541.4029541015625,1895.4371337890625,0.0,3854.331298828125,0.9069831371307372,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.7721992135047913,0.3278785049915313,0.2996084988117218,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8781118392944336,0.4883633553981781,0.4664816856384277,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.9990000128746032,0.8373544812202454,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.7710179090499878,0.3265998959541321,0.3140720725059509,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280373573303,0.203445091843605,0.939083456993103,284.7702941894531,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.7680969238281,1.0,0.5934128165245056,0.3790310025215149,0.3790310025215149,1.0,1.0,-3.03228759765625,0.8388748168945312,2.1934127807617188,0.1573243886232376,0.8983084559440613,0.8983084559440613,0.0,185.66873168945312,190.0,40417.17578125,0.0,2548.521728515625,1.0,280.658203125,283.3060913085937,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36144.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647606611251832,1.0,0.0,0.0,3.6533586978912354,3.6533825397491455,8.905901722755516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.25,0.0,1537.9869384765625,1895.4371337890625,0.0,3994.907470703125,0.9061075448989868,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.7721992135047913,0.3278785049915313,0.2996084988117218,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8781118392944336,0.4883633553981781,0.4664816856384277,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.9990000128746032,0.8373544812202454,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.7710179090499878,0.3265998959541321,0.3140720725059509,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280373573303,0.203445091843605,0.939083456993103,284.7702941894531,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.7680969238281,1.0,0.5934128165245056,0.3790310025215149,0.3790310025215149,1.0,1.0,-3.03228759765625,0.8388748168945312,2.1934127807617188,0.1573243886232376,0.8983084559440613,0.8983084559440613,0.0,185.66873168945312,190.0,40417.17578125,0.0,2548.521728515625,1.0,280.658203125,283.3060913085937,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36144.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647606611251832,1.0,0.0,0.0,3.6533586978912354,3.6533825397491455,8.905901722755516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.25,0.0,1537.9869384765625,1895.4371337890625,0.0,3994.907470703125,0.9061075448989868,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689132690429688,0.3264737427234649,0.298196941614151,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745534420013428,0.4865237474441528,0.464605450630188,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.8367104530334473,0.5101935863494873,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680532336235046,0.325501799583435,0.3129688203334808,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577392220497131,0.2023372948169708,0.9341111779212952,284.8840026855469,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936360359191895,0.379136174917221,0.379136174917221,1.0,1.0,-3.0258891582489014,0.8369923830032349,2.188896894454956,0.1569333970546722,0.898906946182251,0.898906946182251,0.0,187.431396484375,190.0,39372.125,0.0,2545.53076171875,1.0,280.90142822265625,283.46209716796875,290.7729187011719,293.25494384765625,293.1499938964844,293.1499938964844,280.95001220703125,36105.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576783180236816,1.0,0.0,0.0,3.651025056838989,3.65104913711548,8.894527923075657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.25830078125,0.0,1535.098388671875,1895.4371337890625,0.0,3931.863525390625,0.9056139588356018,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664279341697693,0.3254821896553039,0.2972358465194702,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717576265335083,0.4851111173629761,0.463193267583847,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366262912750244,0.5134938955307007,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657533884048462,0.3247146010398865,0.3121784031391144,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553260087966919,0.2014374285936355,0.9300161600112916,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939039587974548,0.3792664408683777,0.3792664408683777,1.0,1.0,-3.021127700805664,0.8357266187667847,2.18540096282959,0.1567736119031906,0.8991421461105347,0.8991421461105347,0.0,188.90060424804688,193.0,39157.67578125,0.0,2544.11962890625,1.0,280.9422607421875,283.5037841796875,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523842334747314,1.0,0.0,0.0,3.65059494972229,3.6506190299987793,8.892432674656447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.5390625,0.0,1534.2327880859375,1895.4371337890625,0.0,3884.415771484375,0.9054554104804992,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.7626221179962158,0.3241369724273681,0.2959550321102142,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8673349022865295,0.4830077886581421,0.4611108303070068,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.837533175945282,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.7622295618057251,0.3237156569957733,0.3111703097820282,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.6515147686004639,0.2000771909952163,0.9237853288650512,285.098388671875,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992736816406,1.0,0.5946394205093384,0.3795269727706909,0.3795269727706909,1.0,1.0,-3.0149917602539062,0.8343467712402344,2.180644989013672,0.1568531543016433,0.9025781154632568,0.9025781154632568,0.0,191.4464263916016,196.0,38036.26171875,0.0,2545.65576171875,1.0,281.2417907714844,283.7266845703125,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35870.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935548722743988,1.0,0.0,0.0,3.65477466583252,3.654798746109009,8.912806492844538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.4423828125,0.0,1537.513671875,1895.4371337890625,0.0,3731.89404296875,0.906271755695343,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.7626221179962158,0.3241369724273681,0.2959550321102142,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8673349022865295,0.4830077886581421,0.4611108303070068,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.837533175945282,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.7622295618057251,0.3237156569957733,0.3111703097820282,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.6515147686004639,0.2000771909952163,0.9237853288650512,285.098388671875,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992736816406,1.0,0.5946394205093384,0.3795269727706909,0.3795269727706909,1.0,1.0,-3.0149917602539062,0.8343467712402344,2.180644989013672,0.1568531543016433,0.9025781154632568,0.9025781154632568,0.0,191.4464263916016,196.0,38036.26171875,0.0,2545.65576171875,1.0,281.2417907714844,283.7266845703125,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35870.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935548722743988,1.0,0.0,0.0,3.65477466583252,3.654798746109009,8.912806492844538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.4423828125,0.0,1537.513671875,1895.4371337890625,0.0,3731.89404296875,0.906271755695343,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581780552864075,0.3216085433959961,0.2942236065864563,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695969581604,0.4797771275043487,0.4586383700370788,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363972306251526,0.5251995325088501,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582895159721375,0.3219832479953766,0.3099707067012787,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6474618911743164,0.1983000338077545,0.9173704385757446,284.9091491699219,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071044921875,1.0,0.5954861044883728,0.3797875046730041,0.3797875046730041,1.0,1.0,-3.008249282836914,0.8327515125274658,2.175497770309448,0.1569679528474807,0.9005473256111145,0.9005473256111145,0.0,194.36561584472656,199.0,38827.03125,0.0,2547.942138671875,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36010.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473392963409424,1.0,0.0,0.0,3.6552927494049072,3.655316829681397,8.915334319681278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.57666015625,0.0,1539.1456298828125,1895.4371337890625,0.0,3838.961181640625,0.9064558148384094,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581780552864075,0.3216085433959961,0.2942236065864563,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695969581604,0.4797771275043487,0.4586383700370788,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363972306251526,0.5251995325088501,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582895159721375,0.3219832479953766,0.3099707067012787,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6474618911743164,0.1983000338077545,0.9173704385757446,284.9091491699219,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071044921875,1.0,0.5954861044883728,0.3797875046730041,0.3797875046730041,1.0,1.0,-3.008249282836914,0.8327515125274658,2.175497770309448,0.1569679528474807,0.9005473256111145,0.9005473256111145,0.0,194.36561584472656,199.0,38827.03125,0.0,2547.942138671875,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36010.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473392963409424,1.0,0.0,0.0,3.6552927494049072,3.655316829681397,8.915334319681278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.57666015625,0.0,1539.1456298828125,1895.4371337890625,0.0,3838.961181640625,0.9064558148384094,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.7520033717155457,0.317916989326477,0.2912847697734833,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.8557271957397461,0.4752551019191742,0.4548108279705047,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.9990000128746032,0.832535982131958,0.5332112908363342,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.752812385559082,0.3192446231842041,0.3077614903450012,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.6420320868492126,0.1957616806030273,0.9075655341148376,284.70245361328125,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7001953125,1.0,0.5959863066673279,0.3800483644008636,0.3800483644008636,1.0,1.0,-2.995310068130493,0.8290531039237976,2.16625714302063,0.156333640217781,0.8955923318862915,0.8955923318862915,0.0,198.0208435058593,187.0,39636.875,0.0,2542.335693359375,1.0,280.6582336425781,283.25958251953125,290.7266540527344,293.3138732910156,293.1499938964844,293.1499938964844,280.95001220703125,36244.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627879858016968,1.0,0.0,0.0,3.646996259689331,3.64702033996582,8.874909553924226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.0419921875,0.0,1531.6597900390625,1895.4371337890625,0.0,3977.399169921875,0.9047538638114928,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.7520033717155457,0.317916989326477,0.2912847697734833,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.8557271957397461,0.4752551019191742,0.4548108279705047,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.9990000128746032,0.832535982131958,0.5332112908363342,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.752812385559082,0.3192446231842041,0.3077614903450012,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.6420320868492126,0.1957616806030273,0.9075655341148376,284.70245361328125,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7001953125,1.0,0.5959863066673279,0.3800483644008636,0.3800483644008636,1.0,1.0,-2.995310068130493,0.8290531039237976,2.16625714302063,0.156333640217781,0.8955923318862915,0.8955923318862915,0.0,198.0208435058593,187.0,39636.875,0.0,2542.335693359375,1.0,280.6582336425781,283.25958251953125,290.7266540527344,293.3138732910156,293.1499938964844,293.1499938964844,280.95001220703125,36244.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627879858016968,1.0,0.0,0.0,3.646996259689331,3.64702033996582,8.874909553924226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.0419921875,0.0,1531.6597900390625,1895.4371337890625,0.0,3977.399169921875,0.9047538638114928,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7504571676254272,0.3152439892292022,0.288497120141983,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542910218238831,0.4716481566429138,0.451021283864975,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307123184204102,0.5315013527870178,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7517414093017578,0.3170666992664337,0.3054225146770477,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401683688163757,0.1934977173805236,0.8965023756027222,284.8455505371094,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8455810546875,1.0,0.5912808179855347,0.3803091943264007,0.3803091943264007,1.0,1.0,-2.9692516326904297,0.8208853602409363,2.148366451263428,0.154233306646347,0.8953813314437866,0.8953813314437866,0.0,196.12030029296875,175.0,38240.63671875,0.0,2484.172607421875,1.0,280.9421081542969,283.4513244628906,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36163.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498056173324584,1.0,0.0,0.0,3.6402087211608887,3.640232801437378,8.841905696499452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.55029296875,0.0,1523.5205078125,1895.4371337890625,0.0,3861.21044921875,0.9032074213027954,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7504571676254272,0.3152439892292022,0.288497120141983,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542910218238831,0.4716481566429138,0.451021283864975,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307123184204102,0.5315013527870178,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7517414093017578,0.3170666992664337,0.3054225146770477,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401683688163757,0.1934977173805236,0.8965023756027222,284.8455505371094,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8455810546875,1.0,0.5912808179855347,0.3803091943264007,0.3803091943264007,1.0,1.0,-2.9692516326904297,0.8208853602409363,2.148366451263428,0.154233306646347,0.8953813314437866,0.8953813314437866,0.0,196.12030029296875,175.0,38240.63671875,0.0,2484.172607421875,1.0,280.9421081542969,283.4513244628906,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36163.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498056173324584,1.0,0.0,0.0,3.6402087211608887,3.640232801437378,8.841905696499452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.55029296875,0.0,1523.5205078125,1895.4371337890625,0.0,3861.21044921875,0.9032074213027954,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.751463770866394,0.3143489062786102,0.2874754965305328,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555127382278442,0.4703031480312347,0.4495198428630829,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.831379234790802,0.5274133086204529,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528951168060303,0.3163188099861145,0.3045185804367065,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406656503677368,0.1926240921020507,0.8917657136917114,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878278017044067,0.3804396390914917,0.3804396390914917,1.0,1.0,-2.954525947570801,0.8162212371826172,2.138304710388184,0.1529091298580169,0.8967192769050598,0.8967192769050598,0.0,193.42822265625,175.0,37178.609375,0.0,2443.5390625,1.0,281.198486328125,283.6224670410156,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36072.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938291311264038,1.0,0.0,0.0,3.638930320739746,3.638954162597656,8.835696121423098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.162109375,0.0,1521.4295654296875,1895.4371337890625,0.0,3756.896728515625,0.9028990864753724,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534608840942383,0.3136704266071319,0.2867068946361542,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.857807993888855,0.4691973626613617,0.4483008086681366,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329828977584839,0.5216917991638184,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549968361854553,0.3157601058483124,0.3038194179534912,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419877409934998,0.1919176429510116,0.8877682089805603,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.13134765625,297.0916748046875,285.0094909667969,1.0,0.5838747024536133,0.3807350695133209,0.3807350695133209,1.0,1.0,-2.939614534378052,0.8118956685066223,2.127718925476074,0.1519497334957122,0.8975456953048706,0.8975456953048706,0.0,189.91091918945312,178.0,36915.44921875,0.0,2398.7880859375,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485412597656,293.1499938964844,293.1499938964844,281.54998779296875,35992.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314520955085754,1.0,0.0,0.0,3.639883279800415,3.639907121658325,8.840323744152556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.53515625,0.0,1521.8858642578125,1895.4371337890625,0.0,3694.444091796875,0.903023362159729,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7550795674324036,0.3126548528671264,0.285592257976532,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.8595569729804993,0.4673931896686554,0.4463697075843811,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.9990000128746032,0.8372502326965332,0.5162339806556702,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.7568126916885376,0.3149783611297607,0.3028678596019745,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.642804741859436,0.1908497363328933,0.8819507360458374,285.18414306640625,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.18475341796875,1.0,0.5798945426940918,0.3813259601593017,0.3813259601593017,1.0,1.0,-2.921239137649536,0.8071935772895813,2.1140456199646,0.151175320148468,0.9021154642105104,0.9021154642105104,0.0,186.41867065429688,181.0,35802.5859375,0.0,2348.404541015625,1.0,281.54168701171875,283.8856201171875,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35777.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143387079238892,1.0,0.0,0.0,3.647488594055176,3.647512435913086,8.877305504029209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.9501953125,0.0,1528.7158203125,1895.4371337890625,0.0,3536.82421875,0.9045801162719728,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7550795674324036,0.3126548528671264,0.285592257976532,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.8595569729804993,0.4673931896686554,0.4463697075843811,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.9990000128746032,0.8372502326965332,0.5162339806556702,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.7568126916885376,0.3149783611297607,0.3028678596019745,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.642804741859436,0.1908497363328933,0.8819507360458374,285.18414306640625,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.18475341796875,1.0,0.5798945426940918,0.3813259601593017,0.3813259601593017,1.0,1.0,-2.921239137649536,0.8071935772895813,2.1140456199646,0.151175320148468,0.9021154642105104,0.9021154642105104,0.0,186.41867065429688,181.0,35802.5859375,0.0,2348.404541015625,1.0,281.54168701171875,283.8856201171875,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35777.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143387079238892,1.0,0.0,0.0,3.647488594055176,3.647512435913086,8.877305504029209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.9501953125,0.0,1528.7158203125,1895.4371337890625,0.0,3536.82421875,0.9045801162719728,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538398504257202,0.3102761805057525,0.2838999629020691,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582349419593811,0.4642638862133026,0.4438953697681427,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.8384346961975098,0.5157821774482727,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559952735900879,0.3132787942886352,0.3016011714935303,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528655052185,0.1892671585083007,0.8758660554885864,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.577747106552124,0.3819168508052826,0.3819168508052826,1.0,1.0,-2.9068546295166016,0.8038208484649658,2.103033781051636,0.1510612815618515,0.9010427594184875,0.9010427594184875,0.0,185.6421661376953,184.0,36471.8125,0.0,2319.04248046875,1.0,281.2578125,283.6488647460937,290.5302124023437,292.903564453125,293.1499938964844,293.1499938964844,280.95001220703125,35909.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276856184005736,1.0,0.0,0.0,3.651813745498657,3.6518378257751465,8.898371675059025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.56298828125,0.0,1534.5133056640625,1895.4371337890625,0.0,3659.909423828125,0.9056077003479004,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538398504257202,0.3102761805057525,0.2838999629020691,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582349419593811,0.4642638862133026,0.4438953697681427,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.8384346961975098,0.5157821774482727,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559952735900879,0.3132787942886352,0.3016011714935303,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528655052185,0.1892671585083007,0.8758660554885864,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.577747106552124,0.3819168508052826,0.3819168508052826,1.0,1.0,-2.9068546295166016,0.8038208484649658,2.103033781051636,0.1510612815618515,0.9010427594184875,0.9010427594184875,0.0,185.6421661376953,184.0,36471.8125,0.0,2319.04248046875,1.0,281.2578125,283.6488647460937,290.5302124023437,292.903564453125,293.1499938964844,293.1499938964844,280.95001220703125,35909.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276856184005736,1.0,0.0,0.0,3.651813745498657,3.6518378257751465,8.898371675059025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.56298828125,0.0,1534.5133056640625,1895.4371337890625,0.0,3659.909423828125,0.9056077003479004,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494665384292603,0.3066262900829315,0.280935138463974,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8536440134048462,0.4597251415252685,0.4399879574775696,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.9990000128746032,0.8360615372657776,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7522348761558533,0.3104633390903473,0.299255222082138,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.6377458572387695,0.1868424415588379,0.8662498593330383,284.7665405273437,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640075683594,1.0,0.5763715505599976,0.3825191557407379,0.3825191557407379,1.0,1.0,-2.888939619064331,0.7992519736289978,2.0896875858306885,0.1505246460437774,0.896846354007721,0.896846354007721,0.0,186.9550018310547,187.0,37134.109375,0.0,2294.05224609375,1.0,280.958251953125,283.39569091796875,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36147.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943986713886261,1.0,0.0,0.0,3.647167444229126,3.647191286087036,8.875742310010537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.66455078125,0.0,1531.120361328125,1895.4371337890625,0.0,3808.631591796875,0.9047238826751708,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494665384292603,0.3066262900829315,0.280935138463974,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8536440134048462,0.4597251415252685,0.4399879574775696,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.9990000128746032,0.8360615372657776,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7522348761558533,0.3104633390903473,0.299255222082138,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.6377458572387695,0.1868424415588379,0.8662498593330383,284.7665405273437,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640075683594,1.0,0.5763715505599976,0.3825191557407379,0.3825191557407379,1.0,1.0,-2.888939619064331,0.7992519736289978,2.0896875858306885,0.1505246460437774,0.896846354007721,0.896846354007721,0.0,186.9550018310547,187.0,37134.109375,0.0,2294.05224609375,1.0,280.958251953125,283.39569091796875,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36147.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943986713886261,1.0,0.0,0.0,3.647167444229126,3.647191286087036,8.875742310010537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.66455078125,0.0,1531.120361328125,1895.4371337890625,0.0,3808.631591796875,0.9047238826751708,1.0,0.0,3.0,1.0,0.0
