time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450276613235474,0.3039816319942474,0.2782963216304779,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487854599952698,0.4560923874378204,0.4362995326519012,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.834195077419281,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611967086792,0.3081983029842376,0.2969619631767273,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369944572449,0.1846452057361602,0.8561609387397766,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754792094230652,0.3831214904785156,0.3831214904785156,1.0,1.0,-2.8722517490386963,0.7950923442840576,2.0771594047546387,0.1499849706888198,0.8976809978485107,0.8976809978485107,0.0,188.7909393310547,190.0,35948.171875,0.0,2273.998046875,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303799271583556,1.0,0.0,0.0,3.644284248352051,3.644308090209961,8.861714491104067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30322265625,0.0,1527.2322998046875,1895.4371337890625,0.0,3684.623046875,0.9040454030036926,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450276613235474,0.3039816319942474,0.2782963216304779,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487854599952698,0.4560923874378204,0.4362995326519012,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.834195077419281,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611967086792,0.3081983029842376,0.2969619631767273,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369944572449,0.1846452057361602,0.8561609387397766,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754792094230652,0.3831214904785156,0.3831214904785156,1.0,1.0,-2.8722517490386963,0.7950923442840576,2.0771594047546387,0.1499849706888198,0.8976809978485107,0.8976809978485107,0.0,188.7909393310547,190.0,35948.171875,0.0,2273.998046875,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303799271583556,1.0,0.0,0.0,3.644284248352051,3.644308090209961,8.861714491104067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30322265625,0.0,1527.2322998046875,1895.4371337890625,0.0,3684.623046875,0.9040454030036926,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433326840400696,0.3030939996242523,0.2774047255516052,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468301296234131,0.4547371864318847,0.4349144101142883,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9990000128746032,0.8338316082954407,0.5266509056091309,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465524077415466,0.3074097335338592,0.2961453199386596,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317958235740662,0.1837785840034485,0.8520996570587158,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752772092819214,0.3834226727485657,0.3834226727485657,1.0,1.0,-2.86618709564209,0.7937883138656616,2.0723986625671387,0.1499798595905304,0.8996720910072327,0.8996720910072327,0.0,189.64752197265625,190.0,35045.87109375,0.0,2267.67724609375,1.0,281.4986267089844,283.7779846191406,290.2687683105469,292.4496765136719,293.1499938964844,293.1499938964844,281.54998779296875,35955.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187394380569458,1.0,0.0,0.0,3.645234107971192,3.6452579498291016,8.866334724189073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.7529296875,0.0,1527.5408935546875,1895.4371337890625,0.0,3577.520751953125,0.9042296409606934,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7419674396514893,0.3024059236049652,0.2767803370952606,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451852798461914,0.4536094665527344,0.4338326156139374,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.9990000128746032,0.8337615132331848,0.5285511612892151,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7452329993247986,0.3068040013313293,0.2955582737922668,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.6303194165229797,0.183053657412529,0.8488067984580994,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1010131835937,1.0,0.5752493739128113,0.3837259113788605,0.3837259113788605,1.0,1.0,-2.8617544174194336,0.7930470705032349,2.0687074661254883,0.1501706093549728,0.9011719822883606,0.9011719822883606,0.0,190.46083068847656,178.0,34878.9921875,0.0,2263.982177734375,1.0,281.5418395996094,283.8244323730469,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35867.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122102856636048,1.0,0.0,0.0,3.648569345474243,3.648593425750733,8.882567499313154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.7900390625,0.0,1530.583740234375,1895.4371337890625,0.0,3517.10498046875,0.9048810601234436,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418324947357178,0.2996573448181152,0.2746625244617462,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8452131748199463,0.4500022530555725,0.4308077692985534,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.8319485187530518,0.5248115062713623,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454783320426941,0.3046572804450989,0.2937727272510528,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475695610046,0.1810408532619476,0.8403588533401489,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.3843323886394501,0.3843323886394501,1.0,1.0,-2.8388025760650635,0.7866844534873962,2.0521183013916016,0.1491525769233703,0.8988678455352783,0.8988678455352783,0.0,187.6818389892578,166.0,35428.7265625,0.0,2211.1083984375,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36022.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242336750030518,1.0,0.0,0.0,3.6488077640533447,3.648831605911255,8.883727673492103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6982421875,0.0,1532.0093994140625,1895.4371337890625,0.0,3628.1767578125,0.9050098657608032,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418324947357178,0.2996573448181152,0.2746625244617462,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8452131748199463,0.4500022530555725,0.4308077692985534,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.8319485187530518,0.5248115062713623,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454783320426941,0.3046572804450989,0.2937727272510528,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475695610046,0.1810408532619476,0.8403588533401489,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.3843323886394501,0.3843323886394501,1.0,1.0,-2.8388025760650635,0.7866844534873962,2.0521183013916016,0.1491525769233703,0.8988678455352783,0.8988678455352783,0.0,187.6818389892578,166.0,35428.7265625,0.0,2211.1083984375,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36022.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242336750030518,1.0,0.0,0.0,3.6488077640533447,3.648831605911255,8.883727673492103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6982421875,0.0,1532.0093994140625,1895.4371337890625,0.0,3628.1767578125,0.9050098657608032,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7438241839408875,0.2973337173461914,0.2721306681632995,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8477973341941833,0.4467240571975708,0.4272716045379638,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325093984603882,0.5155541896820068,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7478821277618408,0.3026673197746277,0.2915332913398742,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6308665871620178,0.1791000515222549,0.8302336931228638,285.0413513183594,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849388360977173,0.3849388360977173,1.0,1.0,-2.805525779724121,0.7767442464828491,2.0287814140319824,0.1465945392847061,0.901289403438568,0.901289403438568,0.0,181.7262420654297,169.0,34185.25390625,0.0,2126.562744140625,1.0,281.54217529296875,283.7784729003906,290.18328857421875,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35905.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911453664302826,1.0,0.0,0.0,3.651566982269287,3.651591062545776,8.89716886831593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.53662109375,0.0,1534.2020263671875,1895.4371337890625,0.0,3510.089111328125,0.9055713415145874,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7438241839408875,0.2973337173461914,0.2721306681632995,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8477973341941833,0.4467240571975708,0.4272716045379638,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325093984603882,0.5155541896820068,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7478821277618408,0.3026673197746277,0.2915332913398742,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6308665871620178,0.1791000515222549,0.8302336931228638,285.0413513183594,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849388360977173,0.3849388360977173,1.0,1.0,-2.805525779724121,0.7767442464828491,2.0287814140319824,0.1465945392847061,0.901289403438568,0.901289403438568,0.0,181.7262420654297,169.0,34185.25390625,0.0,2126.562744140625,1.0,281.54217529296875,283.7784729003906,290.18328857421875,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35905.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911453664302826,1.0,0.0,0.0,3.651566982269287,3.651591062545776,8.89716886831593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.53662109375,0.0,1534.2020263671875,1895.4371337890625,0.0,3510.089111328125,0.9055713415145874,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7435116767883301,0.2943364381790161,0.2696963250637054,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8476762771606445,0.4427745044231415,0.4238261878490448,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324647545814514,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7479372620582581,0.3001972436904907,0.2893783748149872,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.6301273703575134,0.176925778388977,0.8208246827125549,284.8303527832031,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275146484375,1.0,0.5579651594161987,0.3857633769512176,0.3857633769512176,1.0,1.0,-2.7798304557800293,0.7699215412139893,2.00990891456604,0.1453026533126831,0.8980642557144165,0.8980642557144165,0.0,178.79641723632812,172.0,34689.57421875,0.0,2070.39013671875,1.0,281.2578125,283.5340270996094,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36091.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220432639122008,1.0,0.0,0.0,3.649237871170044,3.649261951446533,8.885822353477124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.12060546875,0.0,1533.0015869140625,1895.4371337890625,0.0,3608.002685546875,0.9051511287689208,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7435116767883301,0.2943364381790161,0.2696963250637054,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8476762771606445,0.4427745044231415,0.4238261878490448,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324647545814514,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7479372620582581,0.3001972436904907,0.2893783748149872,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.6301273703575134,0.176925778388977,0.8208246827125549,284.8303527832031,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275146484375,1.0,0.5579651594161987,0.3857633769512176,0.3857633769512176,1.0,1.0,-2.7798304557800293,0.7699215412139893,2.00990891456604,0.1453026533126831,0.8980642557144165,0.8980642557144165,0.0,178.79641723632812,172.0,34689.57421875,0.0,2070.39013671875,1.0,281.2578125,283.5340270996094,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36091.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220432639122008,1.0,0.0,0.0,3.649237871170044,3.649261951446533,8.885822353477124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.12060546875,0.0,1533.0015869140625,1895.4371337890625,0.0,3608.002685546875,0.9051511287689208,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413121461868286,0.2919089198112488,0.2672333121299743,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453446626663208,0.4393377602100372,0.4203004539012909,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321829438209534,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7460101246833801,0.297999233007431,0.2871138453483581,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974621295929,0.8111611008644104,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865878880023956,0.3865878880023956,1.0,1.0,-2.7584540843963623,0.7645752429962158,1.993878722190857,0.1445148140192031,0.8997937440872192,0.8997937440872192,0.0,178.07785034179688,175.0,33555.734375,0.0,2032.419921875,1.0,281.54217529296875,283.738037109375,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35979.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072950482368468,1.0,0.0,0.0,3.64917516708374,3.6491992473602295,8.885517104317842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.96826171875,0.0,1532.094482421875,1895.4371337890625,0.0,3471.48388671875,0.9050881266593932,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413121461868286,0.2919089198112488,0.2672333121299743,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453446626663208,0.4393377602100372,0.4203004539012909,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321829438209534,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7460101246833801,0.297999233007431,0.2871138453483581,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458071708679,0.1748974621295929,0.8111611008644104,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865878880023956,0.3865878880023956,1.0,1.0,-2.7584540843963623,0.7645752429962158,1.993878722190857,0.1445148140192031,0.8997937440872192,0.8997937440872192,0.0,178.07785034179688,175.0,33555.734375,0.0,2032.419921875,1.0,281.54217529296875,283.738037109375,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35979.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072950482368468,1.0,0.0,0.0,3.64917516708374,3.6491992473602295,8.885517104317842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.96826171875,0.0,1532.094482421875,1895.4371337890625,0.0,3471.48388671875,0.9050881266593932,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403170466423035,0.291058599948883,0.2663635611534118,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441839814186096,0.4380030632019043,0.4189242422580719,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9990000128746032,0.832335352897644,0.5122928023338318,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.7450535893440247,0.297170490026474,0.2862486243247986,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.626583456993103,0.1740755885839462,0.8072081208229065,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.1307067871094,1.0,0.5541110038757324,0.3870001435279846,0.3870001435279846,1.0,1.0,-2.7505996227264404,0.7628743648529053,1.9877251386642456,0.144462764263153,0.9022057056427002,0.9022057056427002,0.0,178.0556640625,175.0,32660.341796875,0.0,2019.7237548828125,1.0,281.7987976074219,283.9180603027344,289.9935302734375,292.0269470214844,293.1499938964844,293.1499938964844,281.8500061035156,35875.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952809572219849,1.0,0.0,0.0,3.651650905609131,3.651674747467041,8.897577572497539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.7236328125,0.0,1534.0732421875,1895.4371337890625,0.0,3359.55712890625,0.9056103825569152,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7394624948501587,0.2903842628002167,0.2657365500926971,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8431177735328674,0.436868280172348,0.4178218841552734,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.9990000128746032,0.832640528678894,0.512982964515686,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.7441908121109009,0.2964951992034912,0.2855837941169739,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.6255245208740234,0.1733740717172622,0.8039442896842957,285.1649780273437,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.1656188964844,1.0,0.5535064935684204,0.3874351978302002,0.3874351978302002,1.0,1.0,-2.744626522064209,0.7618746757507324,1.982751727104187,0.144690915942192,0.904136598110199,0.904136598110199,0.0,178.18218994140625,178.0,32488.916015625,0.0,2010.77783203125,1.0,281.8418884277344,283.96343994140625,289.9877014160156,292.0514221191406,293.1499938964844,293.1499938964844,281.54998779296875,35783.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888494074344635,1.0,0.0,0.0,3.6565675735473633,3.656591653823853,8.921553558138839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.796875,0.0,1538.8642578125,1895.4371337890625,0.0,3296.121826171875,0.9066134691238404,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.736200749874115,0.287684679031372,0.2637962400913238,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394448161125183,0.4332667589187622,0.4149414002895355,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302686214447021,0.5165371894836426,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411312460899353,0.2942118644714355,0.2838140726089477,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223200559616089,0.1714146733283996,0.7964248657226562,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528402328491211,0.3883052468299866,0.3883052468299866,1.0,1.0,-2.731945276260376,0.759604811668396,1.97234046459198,0.1451449245214462,0.9027426242828368,0.9027426242828368,0.0,179.5148468017578,181.0,33116.375,0.0,1996.8377685546875,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35928.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014728665351868,1.0,0.0,0.0,3.6602509021759033,3.6602749824523926,8.939536542129645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.3935546875,0.0,1544.0655517578125,1895.4371337890625,0.0,3417.31005859375,0.9075067639350892,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.736200749874115,0.287684679031372,0.2637962400913238,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394448161125183,0.4332667589187622,0.4149414002895355,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302686214447021,0.5165371894836426,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411312460899353,0.2942118644714355,0.2838140726089477,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223200559616089,0.1714146733283996,0.7964248657226562,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528402328491211,0.3883052468299866,0.3883052468299866,1.0,1.0,-2.731945276260376,0.759604811668396,1.97234046459198,0.1451449245214462,0.9027426242828368,0.9027426242828368,0.0,179.5148468017578,181.0,33116.375,0.0,1996.8377685546875,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35928.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014728665351868,1.0,0.0,0.0,3.6602509021759033,3.6602749824523926,8.939536542129645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.3935546875,0.0,1544.0655517578125,1895.4371337890625,0.0,3417.31005859375,0.9075067639350892,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.7312378287315369,0.2841129601001739,0.2609314620494842,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.834121823310852,0.428765594959259,0.4110921919345855,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.9990000128746032,0.82499098777771,0.5222452878952026,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.7365545630455017,0.2911960482597351,0.281295895576477,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.6176862716674805,0.1689574420452118,0.7866994738578796,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7405700683594,1.0,0.5523906946182251,0.3891029357910156,0.3891029357910156,1.0,1.0,-2.716026782989502,0.7560073137283325,1.960019588470459,0.1449855268001556,0.8984491229057312,0.8984491229057312,0.0,181.8462371826172,181.0,33712.22265625,0.0,1982.525146484375,1.0,281.26104736328125,283.4704284667969,290.0255126953125,292.2578125,293.1499938964844,293.1499938964844,281.25,36162.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180009961128236,1.0,0.0,0.0,3.6553335189819336,3.655357599258423,8.915532703213103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.84033203125,0.0,1540.3311767578125,1895.4371337890625,0.0,3570.698974609375,0.9065557718276978,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.730728805065155,0.283776193857193,0.2606367766857147,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8335802555084229,0.4283381998538971,0.4107007980346679,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.9990000128746032,0.824424147605896,0.522835910320282,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.7360844612121582,0.2909047305583954,0.2810341417789459,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.6172005534172058,0.1687176823616027,0.7856972813606262,284.7384033203125,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7356872558594,1.0,0.5523478388786316,0.3891752958297729,0.3891752958297729,1.0,1.0,-2.714393377304077,0.7556138634681702,1.958779573440552,0.1449426412582397,0.8981431722640991,0.8981431722640991,0.0,182.08985900878903,169.0,33692.08984375,0.0,1981.0833740234373,1.0,281.2581787109375,283.4656066894531,290.014404296875,292.2409362792969,293.1499938964844,293.1499938964844,281.54998779296875,36176.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918495774269104,1.0,0.0,0.0,3.6545777320861816,3.654601812362671,8.911846407499979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1318359375,0.0,1539.589599609375,1895.4371337890625,0.0,3575.269775390625,0.9063997268676758,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289945483207703,0.2816098928451538,0.2584610283374786,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318825960159302,0.4254420399665832,0.4077472686767578,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209563493728638,0.5224851369857788,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7345956563949585,0.2889257669448852,0.2790130376815796,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152321696281433,0.1670087873935699,0.7776276469230652,284.8221435546875,284.95001220703125,295.93328857421875,286.9121398925781,296.5758056640625,297.0005187988281,284.8201599121094,1.0,0.5491029620170593,0.5478612184524536,0.5478612184524536,0.7402103543281555,1.0,-2.695695161819458,1.0863662958145142,1.6093288660049438,0.4795225262641907,0.8978397846221924,0.8978397846221924,0.0,181.29747009277344,169.0,32115.859375,0.0,1946.975830078125,1.0,281.5218811035156,283.6210021972656,289.8634338378906,291.93756103515625,293.1499938964844,293.1499938964844,281.54998779296875,36150.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073594808578492,1.0,0.0,0.0,3.650563716888428,3.650587797164917,8.892280902728089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.43505859375,0.0,1534.9241943359375,1895.4371337890625,0.0,3472.082275390625,0.9055152535438538,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.728994607925415,0.2805814146995544,0.2574717700481415,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8319779634475708,0.4240162968635559,0.4063361585140228,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196040391921997,0.5204852223396301,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.7346696257591248,0.2879564464092254,0.2780356109142303,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.6149290204048157,0.1661535501480102,0.773511528968811,284.8109130859375,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.80865478515625,1.0,0.5467841625213623,0.6335051655769348,0.6335051655769348,0.6000000238418579,1.0,-2.684288263320923,1.2724080085754397,1.4118801355361938,0.6678221225738525,0.8970677852630615,0.8970677852630615,0.0,179.90771484375,157.0,31760.3046875,0.0,1922.8531494140625,1.0,281.5422058105469,283.623046875,289.8295288085937,291.8943176269531,293.1499938964844,293.1499938964844,281.8500061035156,36164.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019728899002076,1.0,0.0,0.0,3.648365020751953,3.6483891010284415,8.88157273948309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.267578125,0.0,1532.58154296875,1895.4371337890625,0.0,3421.9677734375,0.9050198793411256,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.729844868183136,0.2793181538581848,0.2560913860797882,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.833072304725647,0.4221677482128143,0.4043351709842682,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185733556747437,0.5157400965690613,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356101274490356,0.2867064177989959,0.2766432464122772,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.6152295470237732,0.1650194972753524,0.7675790786743164,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427717566490173,0.760556697845459,0.760556697845459,0.3919999897480011,1.0,-2.665722846984864,1.7177860736846924,0.947936713695526,1.1163779497146606,0.8980544805526733,0.8980544805526733,0.0,176.96807861328125,157.0,30531.802734375,0.0,1882.0867919921875,1.0,281.8023376464844,283.7891540527344,289.7359619140625,291.6649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36092.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856191635131836,1.0,0.0,0.0,3.646432638168335,3.646456480026245,8.872165722095815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.38916015625,0.0,1529.8919677734375,1895.4371337890625,0.0,3269.2158203125,0.904582977294922,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316710948944092,0.2783375084400177,0.2550653219223022,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352090716362,0.4206598103046417,0.4027556777000427,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186034560203552,0.5095240473747253,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374645471572876,0.2856979370117187,0.2755387723445892,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163994073867798,0.1640927493572235,0.7626762390136719,284.91802978515625,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229157447815,0.8778350353240967,0.8778350353240967,0.2000000029802322,1.0,-2.647910118103028,2.23134446144104,0.4165655076503753,1.632252216339111,0.8977975845336914,0.8977975845336914,0.0,173.45651245117188,160.0,29749.060546875,0.0,1841.2823486328125,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.6455383300781,293.1499938964844,293.1499938964844,282.1499938964844,36061.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745126128196716,1.0,0.0,0.0,3.645927667617798,3.645951747894287,8.86970951796684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.83056640625,0.0,1529.1036376953125,1895.4371337890625,0.0,3165.13623046875,0.9044051766395568,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325089573860168,0.2773557603359222,0.2540558278560638,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361952900886536,0.4191429615020752,0.4011865258216858,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.8191439509391785,0.5056267380714417,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383256554603577,0.28468057513237,0.2744604051113128,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167144179344177,0.1631731837987899,0.7580159902572632,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.535995602607727,1.0,1.0,0.0,1.0,-2.6332316398620605,2.633204936981201,2.648977897479199e-05,2.0356438159942627,0.8990107178688049,0.8990107178688049,0.0,171.2681121826172,160.0,28437.46875,0.0,1811.4744873046875,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36004.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563328981399536,1.0,0.0,0.0,3.6456995010375977,3.645723342895508,8.868598797562299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.35986328125,0.0,1528.419677734375,1895.4371337890625,0.0,2994.617919921875,0.9043549299240112,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326289415359497,0.2765366435050964,0.2532465755939483,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362901210784912,0.4178039133548736,0.3998410701751709,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9990000128746032,0.8198798894882202,0.5037484765052795,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7384081482887268,0.2837743163108825,0.2735391557216644,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163793802261353,0.1623347699642181,0.7539567947387695,285.0469665527344,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.533921480178833,1.0,1.0,0.0,1.0,-2.622396469116211,2.622390985488892,5.5328646340058185e-06,2.0271456241607666,0.9000893235206604,0.9000893235206604,0.0,169.9540252685547,163.0,28175.8984375,0.0,1789.5787353515625,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433218598365784,1.0,0.0,0.0,3.647639989852905,3.6476640701293945,8.878042763171834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.0234375,0.0,1530.03466796875,1895.4371337890625,0.0,2872.7666015625,0.9047157168388368,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7322386503219604,0.2753516435623169,0.2520245611667633,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.8356407284736633,0.4156285524368286,0.3976112008094787,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9990000128746032,0.8215407729148865,0.5021848082542419,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7378425002098083,0.2823091745376587,0.2720184326171875,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.6151428818702698,0.1609256863594055,0.7470898032188416,285.24273681640625,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.242919921875,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.606283903121948,2.606278419494629,5.464185960590839e-06,2.014440059661865,0.9056264758110046,0.9056264758110046,0.0,168.61196899414062,166.0,27181.876953125,0.0,1760.037109375,1.0,282.4418029785156,284.21600341796875,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35699.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165966868400574,1.0,0.0,0.0,3.658086061477661,3.6581099033355713,8.928964803089912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.34326171875,0.0,1539.9317626953125,1895.4371337890625,0.0,2624.069091796875,0.9068982005119324,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7322386503219604,0.2753516435623169,0.2520245611667633,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.8356407284736633,0.4156285524368286,0.3976112008094787,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9990000128746032,0.8215407729148865,0.5021848082542419,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7378425002098083,0.2823091745376587,0.2720184326171875,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.6151428818702698,0.1609256863594055,0.7470898032188416,285.24273681640625,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.242919921875,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.606283903121948,2.606278419494629,5.464185960590839e-06,2.014440059661865,0.9056264758110046,0.9056264758110046,0.0,168.61196899414062,166.0,27181.876953125,0.0,1760.037109375,1.0,282.4418029785156,284.21600341796875,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35699.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165966868400574,1.0,0.0,0.0,3.658086061477661,3.6581099033355713,8.928964803089912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.34326171875,0.0,1539.9317626953125,1895.4371337890625,0.0,2624.069091796875,0.9068982005119324,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7301014065742493,0.2730183899402618,0.2504329681396484,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331822752952576,0.4124058187007904,0.3951177895069122,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197240233421326,0.5037696361541748,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357123494148254,0.2801324725151062,0.2703436613082886,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6126047968864441,0.1591757535934448,0.7403783202171326,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299336314201355,1.0,1.0,0.0,1.0,-2.593206882476806,2.593201398849488,5.409283858170966e-06,2.004230260848999,0.904360294342041,0.904360294342041,0.0,168.93673706054688,166.0,27460.146484375,0.0,1742.530517578125,1.0,282.16046142578125,283.9577331542969,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35862.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828525960445404,1.0,0.0,0.0,3.663830041885376,3.663854122161865,8.957028398981493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.7744140625,0.0,1547.5751953125,1895.4371337890625,0.0,2734.727783203125,0.9082548022270204,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297534942626953,0.2727473080158233,0.250210165977478,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328061103820801,0.412042886018753,0.394804835319519,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193694353103638,0.5041007995605469,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353858947753906,0.2798888683319092,0.2701335549354553,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.612244188785553,0.1589857637882232,0.7396048903465271,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298402309417725,1.0,1.0,0.0,1.0,-2.5917792320251465,2.5917739868164062,5.403304840001511e-06,2.003114461898804,0.9043149352073668,0.9043149352073668,0.0,169.05055236816406,169.0,27430.3359375,0.0,1740.9742431640625,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35872.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291165828704834,1.0,0.0,0.0,3.664064645767212,3.664088726043701,8.958175499174104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.96337890625,0.0,1547.9158935546875,1895.4371337890625,0.0,2740.223388671875,0.908317804336548,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.724332332611084,0.2686252295970917,0.2469141334295272,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270216584205627,0.4067601859569549,0.3902720808982849,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8123529553413391,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7303730249404907,0.2763001620769501,0.2670996189117431,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.6066530346870422,0.1562255918979644,0.7286109924316406,284.7214050292969,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.7174987792969,1.0,0.5288631916046143,1.0,1.0,0.0,1.0,-2.572145462036133,2.572139978408813,5.32147259946214e-06,1.9878002405166624,0.8991275429725647,0.8991275429725647,0.0,171.10916137695312,172.0,27631.546875,-0.0,1721.8580322265625,1.0,281.8581237792969,283.6679077148437,289.6640930175781,291.5295715332031,293.1499938964844,293.1499938964844,282.1499938964844,36169.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465419411659241,1.0,0.0,0.0,3.658848524093628,3.658872604370117,8.932687478591106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.5771484375,0.0,1544.3094482421875,1895.4371337890625,0.0,2902.89306640625,0.907344400882721,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.724332332611084,0.2686252295970917,0.2469141334295272,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270216584205627,0.4067601859569549,0.3902720808982849,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8123529553413391,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7303730249404907,0.2763001620769501,0.2670996189117431,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.6066530346870422,0.1562255918979644,0.7286109924316406,284.7214050292969,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.7174987792969,1.0,0.5288631916046143,1.0,1.0,0.0,1.0,-2.572145462036133,2.572139978408813,5.32147259946214e-06,1.9878002405166624,0.8991275429725647,0.8991275429725647,0.0,171.10916137695312,172.0,27631.546875,-0.0,1721.8580322265625,1.0,281.8581237792969,283.6679077148437,289.6640930175781,291.5295715332031,293.1499938964844,293.1499938964844,282.1499938964844,36169.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465419411659241,1.0,0.0,0.0,3.658848524093628,3.658872604370117,8.932687478591106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.5771484375,0.0,1544.3094482421875,1895.4371337890625,0.0,2902.89306640625,0.907344400882721,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425064086914,0.2654953300952911,0.2438150942325592,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.821195662021637,0.402519553899765,0.3859743475914001,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056585192680359,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7252243757247925,0.273283988237381,0.2641015946865082,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536587029695511,0.7169942855834961,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.89697265625,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528573989868164,2.552852153778076,5.241460257821018e-06,1.97263777256012,0.899825930595398,0.899825930595398,0.0,173.43710327148438,160.0,26621.232421875,-0.0,1704.6131591796875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276227712631226,1.0,0.0,0.0,3.6549882888793945,3.655012369155884,8.913849001146446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.628173828125,0.0,1539.3084716796875,1895.4371337890625,0.0,2726.3271484375,0.9064543843269348,1.0,0.0,3.0,1.0,0.0
