time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425064086914,0.2654953300952911,0.2438150942325592,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.821195662021637,0.402519553899765,0.3859743475914001,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056585192680359,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7252243757247925,0.273283988237381,0.2641015946865082,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536587029695511,0.7169942855834961,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.89697265625,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528573989868164,2.552852153778076,5.241460257821018e-06,1.97263777256012,0.899825930595398,0.899825930595398,0.0,173.43710327148438,160.0,26621.232421875,-0.0,1704.6131591796875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276227712631226,1.0,0.0,0.0,3.6549882888793945,3.655012369155884,8.913849001146446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.628173828125,0.0,1539.3084716796875,1895.4371337890625,0.0,2726.3271484375,0.9064543843269348,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181662321090698,0.2644361555576324,0.242697924375534,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8204841613769531,0.4009057283401489,0.3842776119709015,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.803290605545044,0.5147352814674377,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7245498895645142,0.2721302807331085,0.2628796994686126,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992791652679443,0.1525872200727462,0.7117677927017212,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258548259735107,1.0,1.0,0.0,1.0,-2.5407254695892334,2.540720224380493,5.191792297409847e-06,1.963275671005249,0.9018938541412354,0.9018938541412354,0.0,172.60195922851562,160.0,25828.1015625,-0.0,1683.8902587890625,1.0,282.39892578125,284.0682373046875,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35972.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119955658912659,1.0,0.0,0.0,3.655575037002564,3.6555991172790527,8.916711635720276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.66552734375,0.0,1539.17724609375,1895.4371337890625,0.0,2581.582275390625,0.9065595865249634,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7187985777854919,0.2636104524135589,0.2418385595083236,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.8211559057235718,0.3995381295681,0.3828596472740173,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019764423370361,0.5114964842796326,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7250882387161255,0.2711710333824157,0.2618522346019745,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992116928100586,0.1516643911600113,0.7070753574371338,285.0916748046875,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.09149169921875,1.0,0.5227938890457153,1.0,1.0,0.0,1.0,-2.52722692489624,2.5272216796875,5.136625986779109e-06,1.952764630317688,0.903351664543152,0.903351664543152,0.0,170.515625,148.0,25567.900390625,-0.0,1656.0472412109375,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.024169921875,293.1499938964844,293.1499938964844,282.1499938964844,35880.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019487857818604,1.0,0.0,0.0,3.658751964569092,3.658776044845581,8.932216815082938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.0458984375,0.0,1542.0277099609375,1895.4371337890625,0.0,2489.255859375,0.9071674942970276,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207503318786621,0.2605740129947662,0.2393669337034225,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8235675692558289,0.3954252600669861,0.3792578279972076,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983205318450928,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7271097302436829,0.2683095932006836,0.2592858374118805,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708937644958,0.1493270248174667,0.6965495944023132,284.8323059082031,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927327632904053,2.492727756500244,4.997240012016846e-06,1.9260197877883911,0.89983069896698,0.89983069896698,0.0,164.6190643310547,151.0,25636.056640625,-0.0,1583.6502685546875,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36086.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811855673789978,1.0,0.0,0.0,3.6569089889526367,3.656933069229126,8.923220207179838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.3525390625,0.0,1541.5145263671875,1895.4371337890625,0.0,2580.29248046875,0.9068593382835388,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207503318786621,0.2605740129947662,0.2393669337034225,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8235675692558289,0.3954252600669861,0.3792578279972076,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983205318450928,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7271097302436829,0.2683095932006836,0.2592858374118805,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708937644958,0.1493270248174667,0.6965495944023132,284.8323059082031,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927327632904053,2.492727756500244,4.997240012016846e-06,1.9260197877883911,0.89983069896698,0.89983069896698,0.0,164.6190643310547,151.0,25636.056640625,-0.0,1583.6502685546875,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36086.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811855673789978,1.0,0.0,0.0,3.6569089889526367,3.656933069229126,8.923220207179838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.3525390625,0.0,1541.5145263671875,1895.4371337890625,0.0,2580.29248046875,0.9068593382835388,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55194091796875,0.7184917330741882,0.2563031911849975,0.2357099950313568,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509338378906,0.8216207027435303,0.3899693191051483,0.3743359446525574,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500793457031,0.9990000128746032,0.7925506234169006,0.4992041885852813,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518493652344,0.7252823114395142,0.2644279897212982,0.255780279636383,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.5970747470855713,0.1463221758604049,0.6835233569145203,284.55108642578125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5466613769531,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592647552490234,2.4592597484588623,4.863451977143996e-06,1.89984929561615,0.8923131227493286,0.8923131227493286,0.0,162.16342163085938,154.0,25698.19921875,-0.0,1528.74560546875,1.0,281.85821533203125,283.5494079589844,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36418.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261242508888245,1.0,0.0,0.0,3.642515897750856,3.6425397396087646,8.853116355567181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.361572265625,0.0,1527.985107421875,1895.4371337890625,0.0,2712.396484375,0.9038615822792052,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55194091796875,0.7184917330741882,0.2563031911849975,0.2357099950313568,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509338378906,0.8216207027435303,0.3899693191051483,0.3743359446525574,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500793457031,0.9990000128746032,0.7925506234169006,0.4992041885852813,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518493652344,0.7252823114395142,0.2644279897212982,0.255780279636383,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.5970747470855713,0.1463221758604049,0.6835233569145203,284.55108642578125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5466613769531,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592647552490234,2.4592597484588623,4.863451977143996e-06,1.89984929561615,0.8923131227493286,0.8923131227493286,0.0,162.16342163085938,154.0,25698.19921875,-0.0,1528.74560546875,1.0,281.85821533203125,283.5494079589844,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36418.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261242508888245,1.0,0.0,0.0,3.642515897750856,3.6425397396087646,8.853116355567181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.361572265625,0.0,1527.985107421875,1895.4371337890625,0.0,2712.396484375,0.9038615822792052,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7150301337242126,0.2531232237815857,0.2324739843606948,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.8181514739990234,0.385517954826355,0.3697525858879089,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874361276626587,0.4997882544994354,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7220652103424072,0.2611765563488006,0.252445638179779,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.5925073623657227,0.1435968577861786,0.6706013679504395,284.7245483398437,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.7247619628906,1.0,0.5056875348091125,1.0,1.0,0.0,1.0,-2.431032657623291,2.431027889251709,4.751978849526495e-06,1.8777369260787964,0.8906856179237366,0.8906856179237366,0.0,161.5226287841797,142.0,24638.828125,-0.0,1489.31591796875,1.0,282.14208984375,283.7629089355469,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033012747764587,1.0,0.0,0.0,3.6288363933563232,3.6288602352142334,8.78674654813949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.491943359375,0.0,1512.275634765625,1895.4371337890625,0.0,2501.646728515625,0.9007903337478638,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7150301337242126,0.2531232237815857,0.2324739843606948,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.8181514739990234,0.385517954826355,0.3697525858879089,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874361276626587,0.4997882544994354,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7220652103424072,0.2611765563488006,0.252445638179779,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.5925073623657227,0.1435968577861786,0.6706013679504395,284.7245483398437,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.7247619628906,1.0,0.5056875348091125,1.0,1.0,0.0,1.0,-2.431032657623291,2.431027889251709,4.751978849526495e-06,1.8777369260787964,0.8906856179237366,0.8906856179237366,0.0,161.5226287841797,142.0,24638.828125,-0.0,1489.31591796875,1.0,282.14208984375,283.7629089355469,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033012747764587,1.0,0.0,0.0,3.6288363933563232,3.6288602352142334,8.78674654813949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.491943359375,0.0,1512.275634765625,1895.4371337890625,0.0,2501.646728515625,0.9007903337478638,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153365612030029,0.2518267035484314,0.2310717403888702,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.818528413772583,0.3834837079048157,0.3675764799118042,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.785531759262085,0.4961210787296295,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222802639007568,0.2596912384033203,0.2508321702480316,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918885469436646,0.1422740817070007,0.6638664603233337,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015566349029541,1.0,1.0,0.0,1.0,-2.412306070327759,2.4123013019561768,4.679094672610518e-06,1.863240957260132,0.8917686939239502,0.8917686939239502,0.0,159.13214111328125,142.0,23782.658203125,-0.0,1455.4781494140625,1.0,282.4139404296875,283.96905517578125,289.12603759765625,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36204.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825436592102051,1.0,0.0,0.0,3.624190092086792,3.624213933944702,8.764259860072343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.168701171875,0.0,1506.16162109375,1895.4371337890625,0.0,2313.0078125,0.899699330329895,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164856791496277,0.2511060833930969,0.230328768491745,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.819766104221344,0.3822874128818512,0.3663413822650909,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849456667900085,0.4920826852321625,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7232939004898071,0.2588317394256592,0.2499117106199264,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923750400543213,0.1415076106786728,0.6598767638206482,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983154833316803,1.0,1.0,0.0,1.0,-2.3991801738739014,2.39917540550232,4.628260285244323e-06,1.8530282974243164,0.8919264078140259,0.8919264078140259,0.0,156.7564697265625,145.0,23568.197265625,-0.0,1429.166259765625,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737411856651306,1.0,0.0,0.0,3.622895002365112,3.6229186058044434,8.757996283748071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.14794921875,0.0,1504.2520751953125,1895.4371337890625,0.0,2234.132080078125,0.8993313908576965,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7169025540351868,0.2502970099449157,0.2294769883155822,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201658725738525,0.3809013366699219,0.364895224571228,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846711277961731,0.4893785417079925,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235881686210632,0.2578526437282562,0.2488634288311004,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.592103898525238,0.1406474560499191,0.6554662585258484,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.0830993652344,1.0,0.4959153831005096,1.0,1.0,0.0,1.0,-2.386602640151977,2.3865981101989746,4.579563665174646e-06,1.843103051185608,0.8941162824630737,0.8941162824630737,0.0,155.05003356933594,145.0,22802.193359375,-0.0,1406.5115966796875,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36008.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568116784095764,1.0,0.0,0.0,3.622971296310425,3.622994899749756,8.758365197536477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.2880859375,0.0,1503.3701171875,1895.4371337890625,0.0,2084.666259765625,0.8993030190467834,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7170406579971313,0.2496230900287628,0.2288240045309066,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8201922178268433,0.3796702623367309,0.3636763095855713,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.784603476524353,0.4876937866210937,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235808968544006,0.2570006847381592,0.2479986846446991,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916140079498291,0.1399039775133133,0.6518009305000305,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940650165081024,1.0,1.0,0.0,1.0,-2.37688422203064,2.3768796920776367,4.542204806057271e-06,1.835479736328125,0.8958209753036499,0.8958209753036499,0.0,153.93324279785156,148.0,22589.9609375,-0.0,1389.96044921875,1.0,282.7416381835937,284.22857666015625,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35889.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467932105064392,1.0,0.0,0.0,3.626168727874756,3.626192569732666,8.773832291808503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.234375,0.0,1505.9951171875,1895.4371337890625,0.0,1997.772705078125,0.8998928666114807,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7164171934127808,0.2484185844659805,0.22767274081707,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8192163109779358,0.3774005770683288,0.3614510297775268,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.9990000128746032,0.7843424677848816,0.4865522682666778,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.7227043509483337,0.2554423809051513,0.2464573234319687,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.5899415612220764,0.1385813802480697,0.6455097794532776,285.3231201171875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236694335937,1.0,0.491718590259552,1.0,1.0,0.0,1.0,-2.3620424270629883,2.3620378971099854,4.48546279585571e-06,1.823839902877808,0.9024593830108644,0.9024593830108644,0.0,152.91737365722656,151.0,21691.939453125,-0.0,1367.679931640625,1.0,283.0416259765625,284.4640808105469,289.04327392578125,290.4393310546875,293.1499938964844,293.1499938964844,282.75,35615.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244278192520142,1.0,0.0,0.0,3.6396560668945312,3.6396799087524414,8.839220413392468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.364990234375,0.0,1518.8250732421875,1895.4371337890625,0.0,1808.6053466796875,0.9027199745178224,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7164171934127808,0.2484185844659805,0.22767274081707,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8192163109779358,0.3774005770683288,0.3614510297775268,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.9990000128746032,0.7843424677848816,0.4865522682666778,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.7227043509483337,0.2554423809051513,0.2464573234319687,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.5899415612220764,0.1385813802480697,0.6455097794532776,285.3231201171875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236694335937,1.0,0.491718590259552,1.0,1.0,0.0,1.0,-2.3620424270629883,2.3620378971099854,4.48546279585571e-06,1.823839902877808,0.9024593830108644,0.9024593830108644,0.0,152.91737365722656,151.0,21691.939453125,-0.0,1367.679931640625,1.0,283.0416259765625,284.4640808105469,289.04327392578125,290.4393310546875,293.1499938964844,293.1499938964844,282.75,35615.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244278192520142,1.0,0.0,0.0,3.6396560668945312,3.6396799087524414,8.839220413392468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.364990234375,0.0,1518.8250732421875,1895.4371337890625,0.0,1808.6053466796875,0.9027199745178224,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7134243845939636,0.245781123638153,0.2258151322603225,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8159235715866089,0.3737231791019439,0.3585249781608581,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.7802135348320007,0.4888043403625488,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7197906374931335,0.2528661787509918,0.2444312423467636,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863091349601746,0.1366817504167556,0.6382675170898438,285.0751037597656,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568361282348,1.0,1.0,0.0,1.0,-2.3478713035583496,2.3478667736053467,4.431846264196793e-06,1.812843561172485,0.9022645354270936,0.9022645354270936,0.0,153.55166625976562,154.0,21937.560546875,-0.0,1353.0341796875,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35770.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432059049606323,1.0,0.0,0.0,3.649501323699951,3.64952540397644,8.887105877875001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9541015625,0.0,1530.896484375,1895.4371337890625,0.0,1966.96728515625,0.9049888849258424,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7134243845939636,0.245781123638153,0.2258151322603225,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8159235715866089,0.3737231791019439,0.3585249781608581,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.7802135348320007,0.4888043403625488,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7197906374931335,0.2528661787509918,0.2444312423467636,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863091349601746,0.1366817504167556,0.6382675170898438,285.0751037597656,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568361282348,1.0,1.0,0.0,1.0,-2.3478713035583496,2.3478667736053467,4.431846264196793e-06,1.812843561172485,0.9022645354270936,0.9022645354270936,0.0,153.55166625976562,154.0,21937.560546875,-0.0,1353.0341796875,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35770.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432059049606323,1.0,0.0,0.0,3.649501323699951,3.64952540397644,8.887105877875001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9541015625,0.0,1530.896484375,1895.4371337890625,0.0,1966.96728515625,0.9049888849258424,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071079015731812,0.2417671829462051,0.2225668430328369,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.809616208076477,0.3685701489448547,0.3540737926959991,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715223431587219,0.4944574236869812,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141079902648926,0.2491170614957809,0.2412432879209518,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796389579772949,0.1338905245065689,0.6272072792053223,284.8012390136719,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789754152298,1.0,1.0,0.0,1.0,-2.328300714492798,2.328296422958374,4.358361820777645e-06,1.7976601123809814,0.898152232170105,0.898152232170105,0.0,155.66970825195312,142.0,22139.947265625,-0.0,1337.95263671875,1.0,282.4582214355469,283.9134216308594,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36059.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665439248085022,1.0,0.0,0.0,3.648425340652466,3.648449420928955,8.881866051524412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.63134765625,0.0,1531.862548828125,1895.4371337890625,0.0,2170.210205078125,0.9049367904663086,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071079015731812,0.2417671829462051,0.2225668430328369,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.809616208076477,0.3685701489448547,0.3540737926959991,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715223431587219,0.4944574236869812,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141079902648926,0.2491170614957809,0.2412432879209518,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796389579772949,0.1338905245065689,0.6272072792053223,284.8012390136719,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789754152298,1.0,1.0,0.0,1.0,-2.328300714492798,2.328296422958374,4.358361820777645e-06,1.7976601123809814,0.898152232170105,0.898152232170105,0.0,155.66970825195312,142.0,22139.947265625,-0.0,1337.95263671875,1.0,282.4582214355469,283.9134216308594,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36059.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665439248085022,1.0,0.0,0.0,3.648425340652466,3.648449420928955,8.881866051524412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.63134765625,0.0,1531.862548828125,1895.4371337890625,0.0,2170.210205078125,0.9049367904663086,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049039602279663,0.2386830598115921,0.2193903028964996,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076626062393188,0.3642385303974151,0.349583089351654,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.7643460631370544,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120517492294312,0.245823249220848,0.237846627831459,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626792907715,0.1311667114496231,0.6142023801803589,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022319316864,1.0,1.0,0.0,1.0,-2.2961392402648926,2.2961349487304688,4.239105237502372e-06,1.77276611328125,0.8980877995491028,0.8980877995491028,0.0,153.3792266845703,130.0,21129.81640625,-0.0,1290.9488525390625,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36043.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466036677360535,1.0,0.0,0.0,3.646742105484009,3.646766185760498,8.873673209564004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.672607421875,0.0,1529.8741455078125,1895.4371337890625,0.0,1996.1412353515625,0.9045649170875548,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049039602279663,0.2386830598115921,0.2193903028964996,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076626062393188,0.3642385303974151,0.349583089351654,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.7643460631370544,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120517492294312,0.245823249220848,0.237846627831459,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626792907715,0.1311667114496231,0.6142023801803589,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022319316864,1.0,1.0,0.0,1.0,-2.2961392402648926,2.2961349487304688,4.239105237502372e-06,1.77276611328125,0.8980877995491028,0.8980877995491028,0.0,153.3792266845703,130.0,21129.81640625,-0.0,1290.9488525390625,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36043.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466036677360535,1.0,0.0,0.0,3.646742105484009,3.646766185760498,8.873673209564004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.672607421875,0.0,1529.8741455078125,1895.4371337890625,0.0,1996.1412353515625,0.9045649170875548,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057717442512512,0.2375910133123397,0.2181957960128784,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086526989936829,0.3625253438949585,0.3477406203746795,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624128460884094,0.4873617589473724,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7127386331558228,0.2444976866245269,0.2364070564508438,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759077668190002,0.1300268471240997,0.608320951461792,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800007939338684,1.0,1.0,0.0,1.0,-2.278432607650757,2.278428554534912,4.174096375209047e-06,1.7590053081512451,0.8988561630249023,0.8988561630249023,0.0,150.7417449951172,130.0,20357.232421875,-0.0,1260.18798828125,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36016.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280911207199097,1.0,0.0,0.0,3.646052837371826,3.646076917648315,8.870318879417027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.65869140625,0.0,1528.90234375,1895.4371337890625,0.0,1839.099365234375,0.9044368863105774,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077510356903076,0.2367239296436309,0.2172530144453048,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107315897941589,0.3610512912273407,0.3461728096008301,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.9990000128746032,0.7615187168121338,0.4814038276672363,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143928408622742,0.2433527112007141,0.2351597249507904,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767687559127808,0.129052460193634,0.6031209826469421,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754286408424377,1.0,1.0,0.0,1.0,-2.260516166687012,2.260511875152588,4.108843313588295e-06,1.7450730800628662,0.898686945438385,0.898686945438385,0.0,147.37730407714844,118.0,20102.9296875,-0.0,1226.7965087890625,1.0,283.0418395996094,284.3577880859375,288.7848205566406,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35998.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71476149559021,1.0,0.0,0.0,3.646572589874268,3.6465964317321777,8.872847274687956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.058837890625,0.0,1529.3486328125,1895.4371337890625,0.0,1729.1380615234375,0.902500867843628,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131769061088562,0.2347842007875442,0.2153202444314956,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8165327906608582,0.3579336404800415,0.3430255353450775,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609875202178955,0.4665749669075012,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161868095398,0.2409649193286895,0.232671856880188,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802664160728455,0.1272152364253997,0.5934485793113708,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555385112762,1.0,1.0,0.0,1.0,-2.2219979763031006,2.221994161605835,3.970440957346e-06,1.71514093875885,0.8970568180084229,0.8970568180084229,0.0,139.35406494140625,121.0,19424.169921875,-0.0,1153.558837890625,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35700.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965023875236511,1.0,0.0,0.0,3.6252520084381104,3.625275850296021,8.769396799834794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.967041015625,0.0,1503.5849609375,1895.4371337890625,0.0,1583.260498046875,0.8961570262908936,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131769061088562,0.2347842007875442,0.2153202444314956,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8165327906608582,0.3579336404800415,0.3430255353450775,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609875202178955,0.4665749669075012,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.719161868095398,0.2409649193286895,0.232671856880188,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802664160728455,0.1272152364253997,0.5934485793113708,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555385112762,1.0,1.0,0.0,1.0,-2.2219979763031006,2.221994161605835,3.970440957346e-06,1.71514093875885,0.8970568180084229,0.8970568180084229,0.0,139.35406494140625,121.0,19424.169921875,-0.0,1153.558837890625,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35700.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965023875236511,1.0,0.0,0.0,3.6252520084381104,3.625275850296021,8.769396799834794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.967041015625,0.0,1503.5849609375,1895.4371337890625,0.0,1583.260498046875,0.8961570262908936,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7149544954299927,0.0,0.2131741642951965,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.8185395002365112,0.0,0.3396765291690826,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.9990000128746032,0.0,0.4584446251392364,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.7206093668937683,0.0,0.2300775200128555,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.5808093547821045,0.0,0.5844805240631104,285.1982421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.1965637207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733121871948,2.1917290687561035,3.863202437059954e-06,1.6914653778076172,0.0,0.0,0.0,134.7870330810547,60.0,18981.009765625,-0.0,1104.0430908203125,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35169.140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5805256366729736,3.5805490016937256,8.554347346034774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.1414794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7149544954299927,0.0,0.2131741642951965,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.8185395002365112,0.0,0.3396765291690826,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.9990000128746032,0.0,0.4584446251392364,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.7206093668937683,0.0,0.2300775200128555,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.5808093547821045,0.0,0.5844805240631104,285.1982421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.1965637207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733121871948,2.1917290687561035,3.863202437059954e-06,1.6914653778076172,0.0,0.0,0.0,134.7870330810547,60.0,18981.009765625,-0.0,1104.0430908203125,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35169.140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5805256366729736,3.5805490016937256,8.554347346034774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.1414794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.1458218097686767,0.0,0.0016024457290768,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.414602130651474,0.0,0.0016874574357643,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.414602130651474,0.0,0.0012463510502129,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.2981736660003662,0.0,0.0016874531283974,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0080044781789183,285.2686462402344,294.1499938964844,293.6954650878906,285.789794921875,293.7276916503906,296.568603515625,284.59033203125,0.0,0.0,0.7897210121154785,0.7897210121154785,0.2102789878845214,1.0,-0.0170766618102788,0.0171924550086259,-0.000115792514407,-0.021493898704648,0.0,0.0,0.0,-0.0900078490376472,60.0,1172.7154541015625,-0.0,-1.9882170818164013e-05,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,5.168840289115906e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0747412074879614e-12,1.0748357499174022e-12,2.8116758239835905e-18,4.8628902987735145e-11,4.8628833598796106e-11,7.083322947581437e-17,0.0,0.0,-0.0,0.0,0.0,1.2207474328662721e-21,4.618626281205479e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0008599972352385,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0013274931116029,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0020152840297669,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0009259833022952,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0025401888415217,285.26220703125,294.1499938964844,293.6464233398437,285.7675170898437,293.7216186523437,296.0670166015625,284.2891845703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0093628382310271,0.0111045846715569,-0.0017417466733604,-0.025424575433135,0.0,0.0,0.0,-0.0503026396036148,60.0,514.0866088867188,-0.0,-5.775906174676493e-06,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.901657328927502e-28,2.2470582996081483e-28,2.563787503578453e-31,4.360087206740485e-18,4.356985279443411e-18,3.1021476227692384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001220312042278,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001406897063134,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0001338025322183,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001290928194066,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0005588585627265,285.25909423828125,294.1499938964844,293.5948791503906,285.7451171875,293.7189025878906,295.4603881835937,284.16229248046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013015794102102,0.0053301756270229,-0.004028595983982,-0.0293440781533718,0.0,0.0,0.0,-0.0105291586369276,60.0,202.5597381591797,-0.0,-1.1550127254622566e-07,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8186342494967e-40,-9.152791114507191e-40,-2.1149797722054464e-40,-5.469150593035478e-21,-4.420880112383511e-21,-1.048270379677771e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001005541416816,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001061980583472,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,7.91963902884163e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0001059033165802,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0005009972373954,285.2579040527344,294.1499938964844,293.5435485839844,285.72381591796875,293.7174072265625,294.9716491699219,284.12713623046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715667158365,0.0014258588198572,-0.0003542921913322,-0.0330460779368877,0.0,0.0,0.0,-0.0110531244426965,60.0,78.23560333251953,-0.0,-7.828955261857119e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.732461747925828e-21,-3.968216831273804e-21,-3.7642449166520236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.995111759053545e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0001052572042681,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,7.775122503517196e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.0001052535371854,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0004992578178644,285.2567138671875,294.1499938964844,293.49237060546875,285.7035522460937,293.71551513671875,294.5968322753906,284.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651987977325,6.387917039774038e-08,0.0010651348857209,-0.0343308746814727,0.0,0.0,0.0,-0.0114921545609831,60.0,32.65180969238281,-0.0,-7.73490640426644e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876525268242168e-21,-3.939403642534396e-21,-3.937121625707773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
