time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.826383029576392e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.000103476937511,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.642801210749894e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001034765737131,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0004908445989713,285.181396484375,294.1499938964844,291.59033203125,285.3131408691406,293.3209533691406,291.7669372558594,284.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.966587066650391,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.82214551186189e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0001034323140629,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.639505201950669e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.000103431950265,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0004906329559162,285.1792907714844,294.1499938964844,291.5464172363281,285.3040771484375,293.3046264648437,291.7231750488281,284.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.926721572875977,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.813678479986264e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001033431472023,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.63291900511831e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0001033427906804,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,0.0004902100772596,285.1751403808594,294.1499938964844,291.4590759277344,285.2847900390625,293.271240234375,291.6361694335937,284.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.847980976104736,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.813678479986264e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001033431472023,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.63291900511831e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0001033427906804,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,0.0004902100772596,285.1751403808594,294.1499938964844,291.4590759277344,285.2847900390625,293.271240234375,291.6361694335937,284.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.847980976104736,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.805223089642824e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0001032540967571,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,7.626341539435089e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001032537475111,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0004897877224721,285.1709899902344,294.1499938964844,291.3724670410156,285.2637023925781,293.2369079589844,291.5498962402344,284.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.7705254554748535,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.805223089642824e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0001032540967571,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,7.626341539435089e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001032537475111,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0004897877224721,285.1709899902344,294.1499938964844,291.3724670410156,285.2637023925781,293.2369079589844,291.5498962402344,284.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.7705254554748535,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.796780068427324e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001031651845551,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,7.619774260092527e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0001031648425851,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0004893660661764,285.1668701171875,294.1499938964844,291.2865600585937,285.2406616210937,293.2016296386719,291.4642944335937,284.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694305419921875,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.796780068427324e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001031651845551,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,7.619774260092527e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0001031648425851,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0004893660661764,285.1668701171875,294.1499938964844,291.2865600585937,285.2406616210937,293.2016296386719,291.4642944335937,284.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694305419921875,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.788352326722816e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0001030764324241,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,7.613217894686386e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0001030760904541,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0004889451083727,285.16278076171875,294.1499938964844,291.20135498046875,285.21539306640625,293.1654357910156,291.37945556640625,284.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619280815124512,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.788352326722816e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0001030764324241,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,7.613217894686386e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0001030760904541,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0004889451083727,285.16278076171875,294.1499938964844,291.20135498046875,285.21539306640625,293.1654357910156,291.37945556640625,284.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619280815124512,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.784144640434532e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0001030321145663,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,7.609945168951526e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.0001030317798722,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0004887349205091,285.1607666015625,294.1499938964844,291.1590270996094,285.20184326171875,293.14703369140625,291.3372802734375,284.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582205772399902,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.779940592125058e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0001029878476401,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,7.606675353599712e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001029875129461,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0004885249654762,285.15875244140625,294.1499938964844,291.11688232421875,285.1877136230469,293.1283874511719,291.2952880859375,284.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.545413970947266,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.771547047421336e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.000102899459307,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,7.600145909236744e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.000102899124613,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0004881057539023,285.1547546386719,294.1499938964844,291.0330810546875,285.15740966796875,293.09051513671875,291.2118530273437,284.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472658634185791,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.771547047421336e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.000102899459307,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,7.600145909236744e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.000102899124613,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0004881057539023,285.1547546386719,294.1499938964844,291.0330810546875,285.15740966796875,293.09051513671875,291.2118530273437,284.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472658634185791,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,9.763173147803172e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0001028112674248,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,7.593631744384766e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.0001028109400067,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004876875027548,285.1507873535156,294.1499938964844,290.95001220703125,285.1242980957031,293.05181884765625,291.1291198730469,284.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.400997638702393,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,9.763173147803172e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0001028112674248,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,7.593631744384766e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.0001028109400067,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004876875027548,285.1507873535156,294.1499938964844,290.95001220703125,285.1242980957031,293.05181884765625,291.1291198730469,284.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.400997638702393,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.754819620866328e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001027233010972,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,7.5871343142353e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001027229736791,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0004872702702414,285.1468811035156,294.1499938964844,290.87530517578125,285.0921325683594,293.01239013671875,291.0482177734375,284.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332473278045654,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.754819620866328e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001027233010972,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,7.5871343142353e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001027229736791,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0004872702702414,285.1468811035156,294.1499938964844,290.87530517578125,285.0921325683594,293.01239013671875,291.0482177734375,284.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332473278045654,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.747154399519786e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001026425743475,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.581171666970477e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0001026422542054,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.0004868874093517,285.1433410644531,294.1499938964844,290.8201599121094,285.0666198730469,292.9757080078125,290.97900390625,284.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.27760648727417,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.746488649398088e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001026355603244,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,7.580653618788347e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001026352474582,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0004868541436735,285.1430358886719,294.1499938964844,290.8159484863281,285.0645751953125,292.9725036621094,290.9732971191406,284.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.273266792297363,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.742331894813104e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001025917881634,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,7.577420183224604e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001025914680212,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0004866465460509,285.14111328125,294.1499938964844,290.7916564941406,285.052490234375,292.9524841308594,290.9391174316406,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.247758388519287,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,9.738180960994214e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.00010254807421,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,7.57419184083119e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0001025477613438,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004864392103627,285.13922119140625,294.1499938964844,290.77081298828125,285.0414733886719,292.93243408203125,290.907470703125,284.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.224874496459961,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.729898010846227e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0001024608500301,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.567748980363831e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.000102460537164,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0004860254994127,285.1354675292969,294.1499938964844,290.73883056640625,285.0224914550781,292.8924255371094,290.85211181640625,284.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186587810516357,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.729898010846227e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0001024608500301,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.567748980363831e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.000102460537164,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0004860254994127,285.1354675292969,294.1499938964844,290.73883056640625,285.0224914550781,292.8924255371094,290.85211181640625,284.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186587810516357,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.721641254145652e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001023738950607,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,7.56132576498203e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001023735894705,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0004856130981352,285.1317749023437,294.1499938964844,290.71893310546875,285.0073547363281,292.8526916503906,290.8078308105469,284.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157704830169678,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.721641254145652e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001023738950607,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,7.56132576498203e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001023735894705,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0004856130981352,285.1317749023437,294.1499938964844,290.71893310546875,285.0073547363281,292.8526916503906,290.8078308105469,284.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157704830169678,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.713411418488248e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.0001022872238536,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.554924377473071e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0001022869255393,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0004852020356338,285.1281433105469,294.1499938964844,290.7099914550781,284.9956970214844,292.8134765625,290.77459716796875,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137417316436768,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.713411418488248e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,0.0001022872238536,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.554924377473071e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0001022869255393,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0004852020356338,285.1281433105469,294.1499938964844,290.7099914550781,284.9956970214844,292.8134765625,290.77459716796875,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137417316436768,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.705209959065542e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001022008509607,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,7.548544090241194e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0001022005526465,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0004847923992201,285.1245422363281,294.1499938964844,290.7109069824219,284.9871826171875,292.7749328613281,290.7520446777344,284.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.12490177154541,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.705209959065542e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001022008509607,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,7.548544090241194e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0001022005526465,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0004847923992201,285.1245422363281,294.1499938964844,290.7109069824219,284.9871826171875,292.7749328613281,290.7520446777344,284.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.12490177154541,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.701119415694848e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.0001021577772917,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,7.545363041572273e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0001021574862534,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004845880903303,285.1227722167969,294.1499938964844,290.7147521972656,284.9840087890625,292.7559814453125,290.7445373535156,284.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.1212992668151855,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.69703687587753e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0001021147836581,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,7.542187086073682e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001021144926198,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0004843841888941,285.1210327148437,294.1499938964844,290.7206420898437,284.9814758300781,292.7372436523437,290.73944091796875,284.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.119326591491699,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.689709258964284e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001020376221276,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.536487828474492e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0001020373310893,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004840182082261,285.117919921875,294.1499938964844,290.7359924316406,284.9784545898437,292.7041320800781,290.7359924316406,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325175244361,9.666409894748542e-09,0.0010325078619644,-0.0243735145777463,0.0,0.0,0.0,-0.0096048703417181,60.0,4.119583606719971,-0.0,-7.268656787573492e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.688895079307258e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0001020290364976,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,7.535854092566296e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0001020287527353,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0004839774919673,285.1175842285156,294.1499938964844,290.7380676269531,284.97821044921875,292.70050048828125,290.7360534667969,284.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.119904518127441,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.680783841758966e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.0001019436167553,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.529544382123277e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0001019433329929,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004835723666474,285.1141662597656,294.1499938964844,290.7620849609375,284.9770202636719,292.66485595703125,290.740966796875,284.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.125792980194092,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.680783841758966e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.0001019436167553,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.529544382123277e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0001019433329929,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004835723666474,285.1141662597656,294.1499938964844,290.7620849609375,284.9770202636719,292.66485595703125,290.740966796875,284.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.125792980194092,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.672704618424176e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0001018585389829,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.523260137531906e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001018582552205,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004831688420381,285.11083984375,294.1499938964844,290.7916259765625,284.9774780273437,292.6304016113281,290.7532958984375,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136235237121582,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.672704618424176e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0001018585389829,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.523260137531906e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001018582552205,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004831688420381,285.11083984375,294.1499938964844,290.7916259765625,284.9774780273437,292.6304016113281,290.7532958984375,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136235237121582,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.664658136898652e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001017738031805,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.517001358792186e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001017735266941,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0004827669472433,285.1075744628906,294.1499938964844,290.8255920410156,284.97930908203125,292.5971984863281,290.7720642089844,284.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150424957275391,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
