time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.499533189227805e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0001000348856905,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.388559606624767e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0001000346746877,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.000474519241834,285.05572509765625,294.1499938964844,290.7700500488281,284.7988586425781,292.1224975585937,290.9691162109375,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.025949954986572,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.499533189227805e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0001000348856905,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.388559606624767e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0001000346746877,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.000474519241834,285.05572509765625,294.1499938964844,290.7700500488281,284.7988586425781,292.1224975585937,290.9691162109375,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.025949954986572,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.48938395595178e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.99280091491528e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.38066592020914e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.99278054223396e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004740123113151,285.05474853515625,294.1499938964844,290.7197265625,284.7818298339844,292.1099853515625,290.93682861328125,285.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627380511021e-09,0.0010111413430422,-0.0178298819810152,0.0,0.0,0.0,-0.0083661191165447,60.0,3.98754358291626,-0.0,-6.970901011982279e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.47828229982406e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.981109906220809e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.372030813712627e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.981089533539488e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0004734577669296,285.0538024902344,294.1499938964844,290.6674194335937,284.7645568847656,292.0971984863281,290.9027404785156,285.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.947546005249024,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.452963422518224e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.954447887139396e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.352337706834078e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.954427514458077e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004721930890809,285.0519104003906,294.1499938964844,290.55712890625,284.72918701171875,292.070556640625,290.8294982910156,285.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.862412691116333,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.452963422518224e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.954447887139396e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.352337706834078e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.954427514458077e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004721930890809,285.0519104003906,294.1499938964844,290.55712890625,284.72918701171875,292.070556640625,290.8294982910156,285.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.862412691116333,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.424483869224788e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.924457117449492e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,7.330186781473458e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.924436744768173e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004707704938482,285.05010986328125,294.1499938964844,290.4398193359375,284.6926574707031,292.0424194335937,290.75006103515625,285.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.770828485488892,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.424483869224788e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.924457117449492e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,7.330186781473458e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.924436744768173e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004707704938482,285.05010986328125,294.1499938964844,290.4398193359375,284.6926574707031,292.0424194335937,290.75006103515625,285.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.770828485488892,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.394007793162018e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.89236359600909e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.30648243916221e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.892343950923532e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004692481888923,285.0483703613281,294.1499938964844,290.316162109375,284.6548767089844,292.0126953125,290.6659545898437,285.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6741693019866943,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.394007793162018e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.89236359600909e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.30648243916221e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.892343950923532e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004692481888923,285.0483703613281,294.1499938964844,290.316162109375,284.6548767089844,292.0126953125,290.6659545898437,285.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6741693019866943,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.859539568424223e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.282238220795989e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.859519923338668e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0004676911630667,285.0466613769531,294.1499938964844,290.18670654296875,284.6157531738281,291.9813842773437,290.5783386230469,285.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5733439922332764,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.859539568424223e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.282238220795989e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.859519923338668e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0004676911630667,285.0466613769531,294.1499938964844,290.18670654296875,284.6157531738281,291.9813842773437,290.5783386230469,285.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5733439922332764,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.347430750494824e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.84331563813612e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.27025544620119e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.84329599305056e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004669215995818,285.0458679199219,294.1499938964844,290.1200256347656,284.595703125,291.965087890625,290.5334167480469,285.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.521625518798828,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.332499757874756e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.82759302132763e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.258642290253192e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.827573376242071e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0004661758139263,285.0450439453125,294.1499938964844,290.0521240234375,284.57525634765625,291.94830322265625,290.4879150390625,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.21240695050551e-09,0.0009944224730134,-0.0127080744132399,0.0,0.0,0.0,-0.0073968335054814,60.0,3.4692301750183105,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.304488048655912e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.798094106372446e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.23685443517752e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.798075188882648e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004647765599656,285.0434875488281,294.1499938964844,289.9130554199219,284.5332946777344,291.9134521484375,290.3954467773437,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3630919456481934,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.304488048655912e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.798094106372446e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.23685443517752e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.798075188882648e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004647765599656,285.0434875488281,294.1499938964844,289.9130554199219,284.5332946777344,291.9134521484375,290.3954467773437,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3630919456481934,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.280241647502407e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.772561315912752e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.217995880637318e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.772542398422956e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.000463565433165,285.0419616699219,294.1499938964844,289.7700500488281,284.4898986816406,291.8768615722656,290.3011169433594,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.255776643753052,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.280241647502407e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.772561315912752e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.217995880637318e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.772542398422956e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.000463565433165,285.0419616699219,294.1499938964844,289.7700500488281,284.4898986816406,291.8768615722656,290.3011169433594,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.255776643753052,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.261150262318552e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.752457117429004e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.203146378742531e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.752438199939206e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004626118170563,285.04052734375,294.1499938964844,289.623779296875,284.4449768066406,291.83843994140625,290.20458984375,285.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.148076057434082,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.261150262318552e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.752457117429004e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.203146378742531e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.752438199939206e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004626118170563,285.04052734375,294.1499938964844,289.623779296875,284.4449768066406,291.83843994140625,290.20458984375,285.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.148076057434082,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.248141577700152e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.73875794443302e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,7.193028432084247e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.738739754538984e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004619620158337,285.03912353515625,294.1499938964844,289.474853515625,284.39862060546875,291.7981872558594,290.1048889160156,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0406653881073,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.248141577700152e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.73875794443302e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,7.193028432084247e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.738739754538984e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004619620158337,285.03912353515625,294.1499938964844,289.474853515625,284.39862060546875,291.7981872558594,290.1048889160156,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0406653881073,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.243869135389104e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.734258492244408e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,7.189704774646088e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.734240302350372e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0004617485974449,285.0384521484375,294.1499938964844,289.39959716796875,284.3749084472656,291.7773742675781,290.0536499023437,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138758912682,0.0,0.0,0.0,-0.0068491976708173,60.0,2.987196445465088,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.24144478631206e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.731706086313352e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.187819574028254e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.731687896419317e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.000461627554614,285.03778076171875,294.1499938964844,289.32391357421875,284.350830078125,291.7561340332031,290.00115966796875,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077498783061628e-09,0.0009847168112173,-0.0097346436232328,0.0,0.0,0.0,-0.0068342052400112,60.0,2.9339613914489746,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.241134830517694e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.731379395816477e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.187578012235463e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.7313619335182e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0004616121004801,285.0364685058594,294.1499938964844,289.17156982421875,284.3016357421875,291.7122802734375,289.89178466796875,285.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.828277587890625,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.241134830517694e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.731379395816477e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.187578012235463e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.7313619335182e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0004616121004801,285.0364685058594,294.1499938964844,289.17156982421875,284.3016357421875,291.7122802734375,289.89178466796875,285.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.828277587890625,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.736556967254728e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.191402255557477e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.736539504956454e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0004618577077053,285.03521728515625,294.1499938964844,289.0184020996094,284.2511291503906,291.6664123535156,289.7745666503906,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.72370982170105,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.736556967254728e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.191402255557477e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.736539504956454e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0004618577077053,285.03521728515625,294.1499938964844,289.0184020996094,284.2511291503906,291.6664123535156,289.7745666503906,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.72370982170105,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.74534050328657e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.197889499366283e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.745323040988296e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0004622743872459,285.0340270996094,294.1499938964844,288.8651123046875,284.19940185546875,291.6186828613281,289.64947509765625,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.619990110397339,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.74534050328657e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.197889499366283e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.745323040988296e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0004622743872459,285.0340270996094,294.1499938964844,288.8651123046875,284.19940185546875,291.6186828613281,289.64947509765625,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.619990110397339,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.263923129765315e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.755375504028052e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.20530078979209e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.755358041729778e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004627504386007,285.0328674316406,294.1499938964844,288.7122497558594,284.1465759277344,291.5690612792969,289.5164794921875,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5169055461883545,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.263923129765315e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.755375504028052e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.20530078979209e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.755358041729778e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004627504386007,285.0328674316406,294.1499938964844,288.7122497558594,284.1465759277344,291.5690612792969,289.5164794921875,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5169055461883545,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.268357825931162e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.760045213624836e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.208750321296975e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.760028478922322e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.0004629719769582,285.03228759765625,294.1499938964844,288.6361999511719,284.1197814941406,291.54351806640625,289.4471435546875,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464615910494e-09,0.0009875808609649,-0.0106122763827443,0.0,0.0,0.0,-0.0070002609863877,60.0,2.4655256271362305,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.272241004509851e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.764134301804006e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.211770571302623e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.764117567101492e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.000463165983092,285.0317687988281,294.1499938964844,288.5604858398437,284.0927734375,291.517578125,289.37646484375,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608121640976606e-09,0.000987994368188,-0.0107389483600854,0.0,0.0,0.0,-0.007024229504168,60.0,2.4142065048217773,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,9.769665484782308e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,7.215855293907225e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,9.769648750079796e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0004634283832274,285.0307006835937,294.1499938964844,288.4104309082031,284.0381774902344,291.4643859863281,289.23211669921875,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261829839660095e-09,0.0009885535109788,-0.0109102204442024,0.0,0.0,0.0,-0.0070566372014582,60.0,2.311749219894409,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,9.769665484782308e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,7.215855293907225e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,9.769648750079796e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0004634283832274,285.0307006835937,294.1499938964844,288.4104309082031,284.0381774902344,291.4643859863281,289.23211669921875,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261829839660095e-09,0.0009885535109788,-0.0109102204442024,0.0,0.0,0.0,-0.0070566372014582,60.0,2.311749219894409,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,9.770879114512354e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,7.216751691885293e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,9.770862379809842e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0004634859797079,285.0296936035156,294.1499938964844,288.2626953125,283.98291015625,291.40948486328125,289.0858154296875,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.2096991539001465,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,9.770879114512354e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,7.216751691885293e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,9.770862379809842e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0004634859797079,285.0296936035156,294.1499938964844,288.2626953125,283.98291015625,291.40948486328125,289.0858154296875,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.2096991539001465,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.767869050847366e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,7.214528159238398e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.767853043740617e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004633432254195,285.0287170410156,294.1499938964844,288.1178894042969,283.9272155761719,291.3529663085937,288.94012451171875,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108484268188477,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
