time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.767869050847366e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,7.214528159238398e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.767853043740617e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004633432254195,285.0287170410156,294.1499938964844,288.1178894042969,283.9272155761719,291.3529663085937,288.94012451171875,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108484268188477,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,9.269827569369228e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.76159208221361e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,7.20989191904664e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,9.76157607510686e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0004630454932339,285.0278015136719,294.1499938964844,287.9766845703125,283.8713073730469,291.29498291015625,288.7969055175781,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.008702039718628,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,9.269827569369228e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.76159208221361e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,7.20989191904664e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,9.76157607510686e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0004630454932339,285.0278015136719,294.1499938964844,287.9766845703125,283.8713073730469,291.29498291015625,288.7969055175781,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.008702039718628,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.266039705835284e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.757603402249516e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,7.206945883808658e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.757587395142764e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0004628563183359,285.02734375,294.1499938964844,287.9075927734375,283.84332275390625,291.2654724121094,288.7266845703125,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.959601640701294,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.261961531592532e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.753308404469864e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,7.203773566288874e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.753292397363111e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0004626525915227,285.02691650390625,294.1499938964844,287.8396301269531,283.8153686523437,291.235595703125,288.65753173828125,285.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9111580848693848,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.74409922491759e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,7.196971273515373e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.7440839454066e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0004622158012352,285.0260925292969,294.1499938964844,287.7074279785156,283.7596435546875,291.17498779296875,288.5226135253906,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8165130615234373,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.74409922491759e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,7.196971273515373e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.7440839454066e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0004622158012352,285.0260925292969,294.1499938964844,287.7074279785156,283.7596435546875,291.17498779296875,288.5226135253906,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8165130615234373,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.734612831380218e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.189964526332915e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.734597551869228e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,0.0004617658269125,285.0253295898437,294.1499938964844,287.58062744140625,283.704345703125,291.1132507324219,288.3923645019531,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.725357174873352,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.734612831380218e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.189964526332915e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.734597551869228e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,0.0004617658269125,285.0253295898437,294.1499938964844,287.58062744140625,283.704345703125,291.1132507324219,288.3923645019531,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.725357174873352,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.728114673634992e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,7.1851653046906e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.728099394124e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.000461457617348,285.02459716796875,294.1499938964844,287.4598999023437,283.6498107910156,291.0504150390625,288.26666259765625,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6386713981628418,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.728114673634992e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,7.1851653046906e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.728099394124e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.000461457617348,285.02459716796875,294.1499938964844,287.4598999023437,283.6498107910156,291.0504150390625,288.26666259765625,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6386713981628418,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.7207936050836e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,7.179757085395977e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.72077832557261e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0004611103213392,285.0238952636719,294.1499938964844,287.3458557128906,283.5962219238281,290.9866943359375,288.14483642578125,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5565717220306396,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.7207936050836e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,7.179757085395977e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.72077832557261e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0004611103213392,285.0238952636719,294.1499938964844,287.3458557128906,283.5962219238281,290.9866943359375,288.14483642578125,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5565717220306396,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,9.22575345612131e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.715178748592734e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,7.175609789555892e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.715163469081745e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0004608440212905,285.0235595703125,294.1499938964844,287.2915344238281,283.56988525390625,290.95458984375,288.0859069824219,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5170259475708008,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.219496132573111e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.708588913781568e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,7.170742901507765e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,9.70857436186634e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0004605314461514,285.02325439453125,294.1499938964844,287.2391052246094,283.5438842773437,290.9222717285156,288.0287780761719,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.009015274234116,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4786697626113892,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.694398613646626e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.694384061731398e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.0004598583327606,285.02264404296875,294.1499938964844,287.1402893066406,283.4930419921875,290.8572998046875,287.9200744628906,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349834253712735e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4056766033172607,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.694398613646626e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.694384061731398e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.0004598583327606,285.02264404296875,294.1499938964844,287.1402893066406,283.4930419921875,290.8572998046875,287.9200744628906,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349834253712735e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4056766033172607,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.680381481302902e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,7.149908924475312e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.680367656983437e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0004591934848576,285.0220947265625,294.1499938964844,287.04998779296875,283.4439392089844,290.7919006347656,287.8191223144531,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690843531137716e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.338485836982727,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.680381481302902e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,7.149908924475312e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.680367656983437e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0004591934848576,285.0220947265625,294.1499938964844,287.04998779296875,283.4439392089844,290.7919006347656,287.8191223144531,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690843531137716e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.338485836982727,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.178938489640132e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.665879770182072e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.139197259675711e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.665865945862606e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.000458505586721,285.0215759277344,294.1499938964844,286.9642944335937,283.39483642578125,290.7262268066406,287.7254943847656,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.2974440955513273e-09,0.0009780467953532,-0.007690766826272,0.0,0.0,0.0,-0.0064474996179342,60.0,1.275750756263733,-0.0,-6.522007112153005e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.178938489640132e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.665879770182072e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.139197259675711e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.665865945862606e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.000458505586721,285.0215759277344,294.1499938964844,286.9642944335937,283.39483642578125,290.7262268066406,287.7254943847656,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.2974440955513273e-09,0.0009780467953532,-0.007690766826272,0.0,0.0,0.0,-0.0064474996179342,60.0,1.275750756263733,-0.0,-6.522007112153005e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.647219121688976e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,7.125414413167164e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.64720529736951e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0004576204228214,285.0210876464844,294.1499938964844,286.8788452148437,283.3439025878906,290.6603088378906,287.6392517089844,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.0766011960281503e-09,0.0009761584806255,-0.0071121021173894,0.0,0.0,0.0,-0.0063380189239978,60.0,1.2145732641220093,-0.0,-6.496842530623327e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.647219121688976e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,7.125414413167164e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.64720529736951e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0004576204228214,285.0210876464844,294.1499938964844,286.8788452148437,283.3439025878906,290.6603088378906,287.6392517089844,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.0766011960281503e-09,0.0009761584806255,-0.0071121021173894,0.0,0.0,0.0,-0.0063380189239978,60.0,1.2145732641220093,-0.0,-6.496842530623327e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,9.14916818146594e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.63452985160984e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,7.116042252164334e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.634516027290374e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,0.0004570185265038,285.0208740234375,294.1499938964844,286.8362121582031,283.3178100585937,290.6272888183594,287.5993957519531,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.9264379808324743e-09,0.0009748745360411,-0.006718632299453,0.0,0.0,0.0,-0.006263576913625,60.0,1.183976173400879,-0.0,-6.479758951627447e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.137345477938652e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.622079960536212e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,7.106846896931529e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.622066136216743e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.00045642798068,285.0206604003906,294.1499938964844,286.793701171875,283.2913513183594,290.59423828125,287.56231689453125,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779109387063272e-09,0.0009736146894283,-0.0063325869850814,0.0,0.0,0.0,-0.0061905393376946,60.0,1.1534115076065063,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.118869638768956e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.602623322280124e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,7.092476153047755e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.602609497960656e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004555050691124,285.0202331542969,294.1499938964844,286.7089233398437,283.2373962402344,290.5279846191406,287.4928283691406,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548852684469693e-09,0.0009716454660519,-0.0057292394340038,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0928064584732056,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.118869638768956e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.602623322280124e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,7.092476153047755e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.602609497960656e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004555050691124,285.0202331542969,294.1499938964844,286.7089233398437,283.2373962402344,290.5279846191406,287.4928283691406,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548852684469693e-09,0.0009716454660519,-0.0057292394340038,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0928064584732056,-0.0,-6.436902566520075e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.1019639512524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.5848212367855e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,7.079327042447403e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,9.584807412466034e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0004546606214717,285.0198669433594,294.1499938964844,286.62457275390625,283.1822204589844,290.4615478515625,287.4296264648437,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381712122017007e-09,0.0009698438225314,-0.0051771802827715,0.0,0.0,0.0,-0.0059719458222389,60.0,1.033103585243225,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.1019639512524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.5848212367855e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,7.079327042447403e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,9.584807412466034e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0004546606214717,285.0198669433594,294.1499938964844,286.62457275390625,283.1822204589844,290.4615478515625,287.4296264648437,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381712122017007e-09,0.0009698438225314,-0.0051771802827715,0.0,0.0,0.0,-0.0059719458222389,60.0,1.033103585243225,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.084556222660468e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,9.566489461576566e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,7.065787212923169e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.56647636485286e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0004537910863291,285.0195617675781,294.1499938964844,286.540771484375,283.1260681152344,290.3949584960937,287.3725280761719,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121228082074822e-09,0.000967988744378,-0.0046087084338068,0.0,0.0,0.0,-0.0058643976226449,60.0,0.97407865524292,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.084556222660468e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,9.566489461576566e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,7.065787212923169e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.56647636485286e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0004537910863291,285.0195617675781,294.1499938964844,286.540771484375,283.1260681152344,290.3949584960937,287.3725280761719,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.121228082074822e-09,0.000967988744378,-0.0046087084338068,0.0,0.0,0.0,-0.0058643976226449,60.0,0.97407865524292,-0.0,-6.388538054125092e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.063928882824256e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.544767817715184e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.544754720991476e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0004527607234194,285.0192565917969,294.1499938964844,286.4574890136719,283.06915283203125,290.32818603515625,287.3235778808594,285.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641745924696806e-09,0.0009657907066866,-0.0039351265877485,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9155214428901672,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.063928882824256e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.544767817715184e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.544754720991476e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0004527607234194,285.0192565917969,294.1499938964844,286.4574890136719,283.06915283203125,290.32818603515625,287.3235778808594,285.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641745924696806e-09,0.0009657907066866,-0.0039351265877485,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9155214428901672,-0.0,-6.359552884305232e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.05247070477344e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.53270136960782e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,7.040831405902281e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.532689000479876e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0004521883674897,285.0191345214844,294.1499938964844,286.4161071777344,283.0404357910156,290.2947692871094,287.3021545410156,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.72139336118704e-09,0.000964569800999,-0.0035609810147434,0.0,0.0,0.0,-0.0056661823764443,60.0,0.8863566517829895,-0.0,-6.343481118165073e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.04102562344633e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.520649473415688e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,7.03192999935709e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.520636376691982e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.000451616680948,285.0190124511719,294.1499938964844,286.3748779296875,283.0116271972656,290.26129150390625,287.2835693359375,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.57877311224297e-09,0.0009633501758798,-0.0031872554682195,0.0,0.0,0.0,-0.0055954786948859,60.0,0.8573471903800964,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.02097235666588e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,9.499531734036282e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,7.016331801423803e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,9.499518637312576e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0004506149853114,285.0187683105469,294.1499938964844,286.2929382324219,282.9537353515625,290.1943359375,287.253173828125,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288704581171371e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.799930214881897,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.02097235666588e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,9.499531734036282e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,7.016331801423803e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,9.499518637312576e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0004506149853114,285.0187683105469,294.1499938964844,286.2929382324219,282.9537353515625,290.1943359375,287.253173828125,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288704581171371e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.799930214881897,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.011294605443254e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.489341027801856e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,7.00880482327193e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.489327931078152e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.0004501315706875,285.0186462402344,294.1499938964844,286.2366943359375,282.9135437011719,290.1478881835937,287.2366943359375,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826313883,1.2082633782384278e-09,0.000960181467235,-0.0022163584362715,0.0,0.0,0.0,-0.0054117990657687,60.0,0.7608673572540283,-0.0,-6.285890918888981e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.008181950775906e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.486063208896668e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,7.006384112173691e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,9.486050839768724e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.000449976127129,285.0185852050781,294.1499938964844,286.2117919921875,282.8956604003906,290.127197265625,287.23016357421875,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694691881558583e-09,0.0009598496253602,-0.00211470015347,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7436951994895935,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
