time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.48030356084928e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,7.002129859756678e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.480291191721336e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0004497029294725,285.0184326171875,294.1499938964844,286.1314697265625,282.8376159667969,290.0599365234375,287.21063232421875,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.688721776008606,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.48030356084928e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,7.002129859756678e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.480291191721336e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0004497029294725,285.0184326171875,294.1499938964844,286.1314697265625,282.8376159667969,290.0599365234375,287.21063232421875,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.688721776008606,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.002747538033873e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.480339213041589e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.002156780799851e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.480327571509406e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0004497046465985,285.0185852050781,294.1499938964844,286.0520324707031,282.7798156738281,289.9944152832031,287.1914978027344,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187063551507,1.0610232692442878e-09,0.0009187053074128,-0.0018707397393882,0.0,0.0,0.0,-0.0051366509869694,60.0,0.6210193634033203,-0.0,-6.273958774727363e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.002747538033873e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.480339213041589e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.002156780799851e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.480327571509406e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0004497046465985,285.0185852050781,294.1499938964844,286.0520324707031,282.7798156738281,289.9944152832031,287.1914978027344,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187063551507,1.0610232692442878e-09,0.0009187053074128,-0.0018707397393882,0.0,0.0,0.0,-0.0051366509869694,60.0,0.6210193634033203,-0.0,-6.273958774727363e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.001859871204942e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.479404980083928e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,7.001466292422265e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.479392610955983e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.0004496603214647,285.0198974609375,294.1499938964844,286.0126647949219,282.75103759765625,289.96295166015625,287.1815795898437,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248312562704,1.0561721497381882e-09,0.0009248302085325,-0.0018518612487241,0.0,0.0,0.0,-0.0051652416586875,60.0,0.5785579085350037,-0.0,-6.272719588196196e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.002856677398086e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.480454900767654e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,7.002241181908175e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.48044253163971e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0004497101472225,285.0204772949219,294.1499938964844,285.9735717773437,282.7223815917969,289.93133544921875,287.171630859375,285.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730370900593,1.0165860375721536e-09,0.0008730361005291,-0.0017995832022279,0.0,0.0,0.0,-0.0048869713209569,60.0,0.5461323261260986,-0.0,-6.274105857073664e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,4.175369394943118e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,4.396871008793824e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,3.247518543503247e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,4.396865551825613e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0002085677988361,285.0216979980469,294.1499938964844,285.8961181640625,282.66558837890625,289.8714294433594,287.1522521972656,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402825333178,9.524725452791927e-10,0.0008402816019952,-0.0016637828666716,0.0,0.0,0.0,-0.0046726902946829,60.0,0.4742832481861114,-0.0,-1.3495241368843836e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,4.175369394943118e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,4.396871008793824e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,3.247518543503247e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,4.396865551825613e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0002085677988361,285.0216979980469,294.1499938964844,285.8961181640625,282.66558837890625,289.8714294433594,287.1522521972656,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402825333178,9.524725452791927e-10,0.0008402816019952,-0.0016637828666716,0.0,0.0,0.0,-0.0046726902946829,60.0,0.4742832481861114,-0.0,-1.3495241368843836e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.004225285025313e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.481895540375262e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,7.00330565450713e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.48188389884308e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,0.000449778541224,285.02398681640625,294.1499938964844,285.8431396484375,282.626708984375,289.8325500488281,287.1392517089844,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006486449274234,8.086709635257702e-10,0.0006486441125161,-0.0014773642178624,0.0,0.0,0.0,-0.0036649217363446,60.0,0.4123443067073822,-0.0,-6.276005848349088e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,8.156850526574999e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,8.589568460593e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,6.344234861899167e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,8.589557546656579e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0004074505122844,285.0247497558594,294.1499938964844,285.8197631835937,282.60955810546875,289.8182983398437,287.133544921875,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006727876607328,8.014363617192544e-10,0.0006727869040332,-0.0014342017238959,0.0,0.0,0.0,-0.0037793910596519,60.0,0.3716176152229309,-0.0,-5.150336335191241e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,2.9471819289028645e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,3.10352879751008e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,2.2922587959328663e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,3.103524795733392e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0001472174626542,285.027099609375,294.1499938964844,285.7445678710937,282.5545349121094,289.7784118652344,287.118896484375,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005324761732481,6.11567685382397e-10,0.0005324755329638,-0.0010753459064289,0.0,0.0,0.0,-0.0029659147839993,60.0,0.2668783664703369,-0.0,-6.723636758465545e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,2.9471819289028645e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,3.10352879751008e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,2.2922587959328663e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,3.103524795733392e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0001472174626542,285.027099609375,294.1499938964844,285.7445678710937,282.5545349121094,289.7784118652344,287.118896484375,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005324761732481,6.11567685382397e-10,0.0005324755329638,-0.0010753459064289,0.0,0.0,0.0,-0.0029659147839993,60.0,0.2668783664703369,-0.0,-6.723636758465545e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,3.0270821298472583e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,3.1876676075626165e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,2.354403659410309e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,3.187663605785929e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.0001512086309958,285.0367431640625,294.1499938964844,285.67059326171875,282.50067138671875,289.7535400390625,287.1117858886719,285.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225479740649,4.0342612583899035e-10,0.0003225475666113,-0.0007380665047094,0.0,0.0,0.0,-0.0018168222159147,60.0,0.1621429026126861,-0.0,-7.0931416296105e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,3.0270821298472583e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,3.1876676075626165e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,2.354403659410309e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,3.187663605785929e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.0001512086309958,285.0367431640625,294.1499938964844,285.67059326171875,282.50067138671875,289.7535400390625,287.1117858886719,285.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225479740649,4.0342612583899035e-10,0.0003225475666113,-0.0007380665047094,0.0,0.0,0.0,-0.0018168222159147,60.0,0.1621429026126861,-0.0,-7.0931416296105e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,2.483453681634273e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,2.615199628053233e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,1.931580300151836e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,2.615196535771247e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.000124053331092,285.0400085449219,294.1499938964844,285.63409423828125,282.4742736816406,289.7470092773437,287.1122131347656,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000263837253442,3.3018934808559663e-10,0.0002638369332998,-0.0006042364402674,0.0,0.0,0.0,-0.0014862405369058,60.0,0.1259999424219131,-0.0,-4.7742183539867256e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,2.005183705477976e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,2.1115578419994563e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,1.559591510158498e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,2.111555113515351e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0001001628188532,285.04278564453125,294.1499938964844,285.5979309082031,282.4481811523437,289.74249267578125,287.11376953125,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213660809095,2.672356225197348e-10,0.0002136605326086,-0.0004889064584858,0.0,0.0,0.0,-0.0012034905375912,60.0,0.0964400991797447,-0.0,-3.112422097828471e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.303403223573696e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.372548194922274e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,1.01376081147464e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.3725465578318108e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,6.510752427857369e-05,285.046630859375,294.1499938964844,285.526611328125,282.3972473144531,289.73748779296875,287.1172180175781,285.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370754834544755e-10,0.000138882867759,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884363122,60.0,0.0543931759893894,-0.0,-1.3150666111627631e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.303403223573696e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.372548194922274e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,1.01376081147464e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.3725465578318108e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,6.510752427857369e-05,285.046630859375,294.1499938964844,285.526611328125,282.3972473144531,289.73748779296875,287.1172180175781,285.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370754834544755e-10,0.000138882867759,-0.0003177972976118,0.0,0.0,0.0,-0.0007822884363122,60.0,0.0543931759893894,-0.0,-1.3150666111627631e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,8.895419341570232e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.367317034048028e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,6.918678082001861e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.367305210616904e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,4.443434590939432e-05,285.04864501953125,294.1499938964844,285.4566955566406,282.3480224609375,289.7352294921875,287.11962890625,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.47841690503992e-05,1.1855107173719404e-10,9.47840526350774e-05,-0.0002168887731386,0.0,0.0,0.0,-0.0005338920745998,60.0,0.0301040057092905,-0.0,-6.12523753940053e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,8.895419341570232e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.367317034048028e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,6.918678082001861e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.367305210616904e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,4.443434590939432e-05,285.04864501953125,294.1499938964844,285.4566955566406,282.3480224609375,289.7352294921875,287.11962890625,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.47841690503992e-05,1.1855107173719404e-10,9.47840526350774e-05,-0.0002168887731386,0.0,0.0,0.0,-0.0005338920745998,60.0,0.0301040057092905,-0.0,-6.12523753940053e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,6.5500375967531e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,6.897514140291605e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,5.094487278256565e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,6.897505500091938e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,3.2718708098400384e-05,285.0497741699219,294.1499938964844,285.3882751464844,282.3007202148437,289.73406982421875,287.12109375,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.979312456678599e-05,8.729360290171684e-11,6.979303725529462e-05,-0.0001597033551661,0.0,0.0,0.0,-0.0003931246465072,60.0,0.0164950508624315,-0.0,-3.3210675876027536e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,6.5500375967531e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,6.897514140291605e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,5.094487278256565e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,6.897505500091938e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,3.2718708098400384e-05,285.0497741699219,294.1499938964844,285.3882751464844,282.3007202148437,289.73406982421875,287.12109375,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.979312456678599e-05,8.729360290171684e-11,6.979303725529462e-05,-0.0001597033551661,0.0,0.0,0.0,-0.0003931246465072,60.0,0.0164950508624315,-0.0,-3.3210675876027536e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,4.893044206255581e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,5.152618086867733e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,3.805711457971484e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,5.1526117204048205e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.4441706045763567e-05,285.0504150390625,294.1499938964844,285.3213806152344,282.2555236816406,289.73345947265625,287.1219482421875,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521058693031989e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092908311635255,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,4.893044206255581e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,5.152618086867733e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,3.805711457971484e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,5.1526117204048205e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.4441706045763567e-05,285.0504150390625,294.1499938964844,285.3213806152344,282.2555236816406,289.73345947265625,287.1219482421875,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521058693031989e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092908311635255,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,4.1224598135158885e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,4.341154635767452e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,3.206366272934247e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,4.341149178799242e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,2.059248799923808e-05,285.05059814453125,294.1499938964844,285.2885437011719,282.2337646484375,289.7332763671875,287.1222229003906,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.392648042994552e-05,5.494095803304511e-11,4.392642586026341e-05,-0.0001005142185022,0.0,0.0,0.0,-0.0002474252833053,60.0,0.0069269384257495,-0.0,-1.315536846124843e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,3.370743343111826e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,3.549559778548428e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,2.6216962396574672e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,3.549555231074919e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.6837517250678502e-05,285.0507507324219,294.1499938964844,285.2561340332031,282.21258544921875,289.733154296875,287.1224060058594,285.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5916647902922705e-05,4.4922680159098505e-11,3.591660424717702e-05,-8.218581206165254e-05,0.0,0.0,0.0,-0.0002023081760853,60.0,0.0049432343803346,-0.0,-8.795113942694499e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,2.0223037608957384e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,2.129586164301145e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,1.5729071947134798e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,2.12958343581704e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.0101800398842896e-05,285.05084228515625,294.1499938964844,285.1925354003906,282.172119140625,289.7330322265625,287.12261962890625,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1548614313360304e-05,2.6951836595845435e-11,2.154858702851925e-05,-4.930824798066169e-05,0.0,0.0,0.0,-0.000121377132018,60.0,0.0016011487459763,-0.0,-3.165795750548206e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,2.0223037608957384e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,2.129586164301145e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,1.5729071947134798e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,2.12958343581704e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.0101800398842896e-05,285.05084228515625,294.1499938964844,285.1925354003906,282.172119140625,289.7330322265625,287.12261962890625,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1548614313360304e-05,2.6951836595845435e-11,2.154858702851925e-05,-4.930824798066169e-05,0.0,0.0,0.0,-0.000121377132018,60.0,0.0016011487459763,-0.0,-3.165795750548206e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.3048875189269893e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.3741113207288436e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,1.0149152558369678e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,1.3741096154262775e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,6.518166628666222e-06,285.05084228515625,294.1499938964844,285.1499938964844,282.1458740234375,289.7330017089844,287.1226501464844,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.390424858982442e-05,1.7390670500883054e-11,1.3904231309425086e-05,-3.181612919433974e-05,0.0,0.0,0.0,-7.831862603779882e-05,60.0,0.0004257515538483,-0.0,-1.3180634535203684e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.039201606545248e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,1.0943307415800518e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,8.08270101515518e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,1.0943293773379992e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,5.19101376994513e-06,285.0508728027344,294.1499938964844,285.1307067871094,282.1342468261719,289.7330017089844,287.1226806640625,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073309906350914e-05,1.3849835341084304e-11,1.1073296263930388e-05,-2.5338233172078617e-05,0.0,0.0,0.0,-6.237273919396102e-05,60.0,0.0002106928586727,-0.0,-8.359681870351299e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,4.479120434552897e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,4.716735588772281e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,3.483769717149699e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,4.716729904430395e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,2.237407670691028e-06,285.0508117675781,294.1499938964844,285.0706787109375,282.0992126464844,289.7330017089844,287.1226806640625,285.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.772780812345445e-06,5.969491394253179e-12,4.772774900629884e-06,-1.092119055101648e-05,0.0,0.0,0.0,-2.688367385417223e-05,60.0,-0.0003631250583566,-0.0,-1.553014769735406e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,4.479120434552897e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,4.716735588772281e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,3.483769717149699e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,4.716729904430395e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,2.237407670691028e-06,285.0508117675781,294.1499938964844,285.0706787109375,282.0992126464844,289.7330017089844,287.1226806640625,285.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.772780812345445e-06,5.969491394253179e-12,4.772774900629884e-06,-1.092119055101648e-05,0.0,0.0,0.0,-2.688367385417223e-05,60.0,-0.0003631250583566,-0.0,-1.553014769735406e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,1.5386601148748016e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.6202852748392618e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.196738850239854e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,1.6202832853196014e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.685906098231499e-07,285.0508117675781,294.1499938964844,285.0125427246094,282.0671691894531,289.7330017089844,287.1226806640625,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6395540569646982e-06,2.0506291976973845e-12,1.6395520106016193e-06,-3.7516565498663113e-06,0.0,0.0,0.0,-9.23512561712414e-06,60.0,-0.0002280949265696,-0.0,-1.8326330307894691e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,1.5386601148748016e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.6202852748392618e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.196738850239854e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,1.6202832853196014e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.685906098231499e-07,285.0508117675781,294.1499938964844,285.0125427246094,282.0671691894531,289.7330017089844,287.1226806640625,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6395540569646982e-06,2.0506291976973845e-12,1.6395520106016193e-06,-3.7516565498663113e-06,0.0,0.0,0.0,-9.23512561712414e-06,60.0,-0.0002280949265696,-0.0,-1.8326330307894691e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.757631692584256e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,8.169170939709147e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,6.033729960108758e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,8.169160992110849e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,3.8750877706661413e-07,285.0508117675781,294.1499938964844,284.98419189453125,282.05230712890625,289.7330017089844,287.1226806640625,285.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.266366080533771e-07,1.0338796875911105e-12,8.266355848718376e-07,-1.891520696517545e-06,0.0,0.0,0.0,-4.65619086753577e-06,60.0,-0.0001599805254954,-0.0,-4.6585253558363583e-14,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,3.352114674726181e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,3.529942915747597e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,2.6072074277294632e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,3.5299386524911824e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.6744463948725754e-07,285.0508117675781,294.1499938964844,284.9563293457031,282.0382995605469,289.7330017089844,287.1226501464844,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.572047546640533e-07,4.467729896977246e-13,3.572043283384119e-07,-8.173536230060563e-07,0.0,0.0,0.0,-2.012035110965371e-06,60.0,-0.0001038167029037,-0.0,-8.698169476893149e-15,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.906532265394389e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.007672916803926e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.4828624994578375e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.0076704743132723e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.52349932248353e-09,285.05078125,294.1499938964844,284.9021301269531,282.0127258300781,289.7330017089844,287.1226501464844,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0304407044591244e-08,2.54042968573457e-14,2.0304380399238653e-08,-4.646785711770463e-08,0.0,0.0,0.0,-1.143780536949635e-07,60.0,-4.863562935497612e-05,-0.0,-2.813704484435877e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.906532265394389e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.007672916803926e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.4828624994578375e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.0076704743132723e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.52349932248353e-09,285.05078125,294.1499938964844,284.9021301269531,282.0127258300781,289.7330017089844,287.1226501464844,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0304407044591244e-08,2.54042968573457e-14,2.0304380399238653e-08,-4.646785711770463e-08,0.0,0.0,0.0,-1.143780536949635e-07,60.0,-4.863562935497612e-05,-0.0,-2.813704484435877e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
