time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-3.8708847238666516e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-4.0762335173916127e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-3.010696414396108e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-4.076228521388003e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.9335821832555662e-09,285.05078125,294.1499938964844,284.8500061035156,281.9906921386719,289.7330017089844,287.1226501464844,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,4.1148227047926875e-09,-5.1428020438689e-15,-4.114817375722168e-09,9.421805557963124e-09,0.0,0.0,0.0,2.3166649043560028e-08,60.0,-8.006226380530279e-06,-0.0,-1.1598734821024685e-18,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-3.8708847238666516e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-4.0762335173916127e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-3.010696414396108e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-4.076228521388003e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.9335821832555662e-09,285.05078125,294.1499938964844,284.8500061035156,281.9906921386719,289.7330017089844,287.1226501464844,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,4.1148227047926875e-09,-5.1428020438689e-15,-4.114817375722168e-09,9.421805557963124e-09,0.0,0.0,0.0,2.3166649043560028e-08,60.0,-8.006226380530279e-06,-0.0,-1.1598734821024685e-18,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,284.79931640625,281.9725341796875,289.7330017089844,287.1226501464844,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.021916914093149e-12,1.0016306049166848e-17,4.021906939433162e-12,-6.205267202852305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0938074360165047e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,284.79931640625,281.9725341796875,289.7330017089844,287.1226501464844,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.021916914093149e-12,1.0016306049166848e-17,4.021906939433162e-12,-6.205267202852305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0938074360165047e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.7493896484375,281.958251953125,289.7330017089844,287.1226501464844,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.344752434406793e-12,5.31525333957078e-18,-1.3447577469974381e-12,7.872176218184923e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.223771495366236e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.7493896484375,281.958251953125,289.7330017089844,287.1226501464844,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.344752434406793e-12,5.31525333957078e-18,-1.3447577469974381e-12,7.872176218184923e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.223771495366236e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.7247314453125,281.9524841308594,289.7330017089844,287.1226501464844,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.397892588332405e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.350972514861496e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.70025634765625,281.9476013183594,289.7330017089844,287.1226501464844,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.397892588332405e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.311896984494524e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.6519470214844,281.9402160644531,289.7330017089844,287.1226501464844,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.422068083949124e-12,6.738159503117148e-18,1.4220613618956546e-12,-1.8680980970030986e-13,0.0,0.0,0.0,0.0,60.0,5.052918368164683e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.6519470214844,281.9402160644531,289.7330017089844,287.1226501464844,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.422068083949124e-12,6.738159503117148e-18,1.4220613618956546e-12,-1.8680980970030986e-13,0.0,0.0,0.0,0.0,60.0,5.052918368164683e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.6044616699219,281.93585205078125,289.7330017089844,287.1226501464844,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.397892588332405e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.712714144261554e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.6044616699219,281.93585205078125,289.7330017089844,287.1226501464844,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.397892588332405e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.712714144261554e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.557861328125,281.9341735839844,289.7330017089844,287.1226501464844,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.422068083949124e-12,6.738159503117148e-18,1.4220613618956546e-12,-1.8680980970030986e-13,0.0,0.0,0.0,0.0,60.0,4.380890004540561e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.557861328125,281.9341735839844,289.7330017089844,287.1226501464844,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.422068083949124e-12,6.738159503117148e-18,1.4220613618956546e-12,-1.8680980970030986e-13,0.0,0.0,0.0,0.0,60.0,4.380890004540561e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,284.5121154785156,281.9349365234375,289.7330017089844,287.1226501464844,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.021916914093149e-12,1.0016305221986237e-17,4.021906939433162e-12,-6.205267202852305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.067032477905741e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,284.5121154785156,281.9349365234375,289.7330017089844,287.1226501464844,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.021916914093149e-12,1.0016305221986237e-17,4.021906939433162e-12,-6.205267202852305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.067032477905741e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.48956298828125,281.9361267089844,289.7330017089844,287.1226501464844,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.397892588332405e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.918882157449843e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.4672546386719,281.93780517578125,289.7330017089844,287.1226501464844,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.397892588332405e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.77653827854374e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,284.42333984375,281.9425354003906,289.7330017089844,287.1226501464844,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3664108906852324e-12,7.356572963951592e-18,1.366403626530677e-12,-1.868286558445731e-12,0.0,0.0,0.0,0.0,60.0,3.5072896480414784e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,284.42333984375,281.9425354003906,289.7330017089844,287.1226501464844,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3664108906852324e-12,7.356572963951592e-18,1.366403626530677e-12,-1.868286558445731e-12,0.0,0.0,0.0,0.0,60.0,3.5072896480414784e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.3803405761719,281.9488220214844,289.7330017089844,287.1226501464844,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,1.289095132722684e-12,4.696839878736336e-18,-1.289099903212243e-12,2.4686943028012776e-12,0.0,0.0,0.0,0.0,60.0,3.2584216569375712e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.3803405761719,281.9488220214844,289.7330017089844,287.1226501464844,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,1.289095132722684e-12,4.696839878736336e-18,-1.289099903212243e-12,2.4686943028012776e-12,0.0,0.0,0.0,0.0,60.0,3.2584216569375712e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.11683414822911e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.388279883042357e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-3.979770614621905e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-5.388272835728236e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-2.555957832536815e-12,285.05078125,294.1499938964844,284.3383178710937,281.9564208984375,289.7330017089844,287.1226501464844,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.788737540869283e-12,1.1439212212713217e-17,6.788726265166689e-12,-7.179294485293308e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.0255844194471138e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.11683414822911e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.388279883042357e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-3.979770614621905e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-5.388272835728236e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-2.555957832536815e-12,285.05078125,294.1499938964844,284.3383178710937,281.9564208984375,289.7330017089844,287.1226501464844,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.788737540869283e-12,1.1439212212713217e-17,6.788726265166689e-12,-7.179294485293308e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.0255844194471138e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.2972717285156,281.96502685546875,289.7330017089844,287.1226501464844,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.289095132722684e-12,4.696839051555723e-18,-1.289099903212243e-12,2.4686943028012776e-12,0.0,0.0,0.0,0.0,60.0,2.8113970529375365e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.2972717285156,281.96502685546875,289.7330017089844,287.1226501464844,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.289095132722684e-12,4.696839051555723e-18,-1.289099903212243e-12,2.4686943028012776e-12,0.0,0.0,0.0,0.0,60.0,2.8113970529375365e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,284.2771301269531,281.9696350097656,289.7330017089844,287.1226501464844,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,4.000258457814709e-12,2.655519427174911e-18,-4.000261059899923e-12,5.124198374645284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7103378670290112e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,284.2572326660156,281.974365234375,289.7330017089844,287.1226501464844,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.397891761151793e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.612011030578288e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,284.2182006835937,281.9842224121094,289.7330017089844,287.1226501464844,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.344752434406793e-12,5.315252512390167e-18,-1.3447577469974381e-12,7.872176218184923e-13,0.0,0.0,0.0,0.0,60.0,2.4300452423631214e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,284.2182006835937,281.9842224121094,289.7330017089844,287.1226501464844,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.344752434406793e-12,5.315252512390167e-18,-1.3447577469974381e-12,7.872176218184923e-13,0.0,0.0,0.0,0.0,60.0,2.4300452423631214e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,284.1802062988281,281.99432373046875,289.7330017089844,287.1226501464844,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,4.055915759498818e-12,3.273932681214203e-18,-4.055918795264901e-12,3.442721802082716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2560036541108275e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,284.1802062988281,281.99432373046875,289.7330017089844,287.1226501464844,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,4.055915759498818e-12,3.273932681214203e-18,-4.055918795264901e-12,3.442721802082716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2560036541108275e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,284.143310546875,282.0043640136719,289.7330017089844,287.1226501464844,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,4.055915759498818e-12,3.2739328880093562e-18,-4.055918795264901e-12,3.442721802082716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.098175400533364e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,284.143310546875,282.0043640136719,289.7330017089844,287.1226501464844,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,4.055915759498818e-12,3.2739328880093562e-18,-4.055918795264901e-12,3.442721802082716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.098175400533364e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,284.10748291015625,282.0141296386719,289.7330017089844,287.1226501464844,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,4.055915759498818e-12,3.2739328880093562e-18,-4.055918795264901e-12,3.442721802082716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9501844690239523e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,284.10748291015625,282.0141296386719,289.7330017089844,287.1226501464844,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,4.055915759498818e-12,3.2739328880093562e-18,-4.055918795264901e-12,3.442721802082716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9501844690239523e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,284.0899658203125,282.0188293457031,289.7330017089844,287.1226501464844,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,4.055915759498818e-12,3.2739330948045094e-18,-4.055918795264901e-12,3.442721802082716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8777715240503312e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,284.07275390625,282.0233764648437,289.7330017089844,287.1226501464844,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3664108906852324e-12,7.35657213677098e-18,1.366403626530677e-12,-1.868286558445731e-12,0.0,0.0,0.0,0.0,60.0,1.8077723780152155e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,284.0391540527344,282.0318298339844,289.7330017089844,287.1226501464844,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.021916914093149e-12,1.0016305221986237e-17,4.021906939433162e-12,-6.205267202852305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6801616311568068e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
