time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183420,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.7118225097656,281.96795654296875,289.7330017089844,287.1226501464844,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.344752434406793e-12,5.315252098799861e-18,-1.3447577469974381e-12,7.872176218184923e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8629326581940404e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.7118225097656,281.96795654296875,289.7330017089844,287.1226501464844,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.344752434406793e-12,5.315252098799861e-18,-1.3447577469974381e-12,7.872176218184923e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8629326581940404e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,283.71929931640625,281.9749755859375,289.7330017089844,287.1226501464844,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,4.055915759498818e-12,3.2739318540335898e-18,-4.055918795264901e-12,3.442721802082716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.599012643462629e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,283.71929931640625,281.9749755859375,289.7330017089844,287.1226501464844,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,4.055915759498818e-12,3.2739318540335898e-18,-4.055918795264901e-12,3.442721802082716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.599012643462629e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.72802734375,281.9831848144531,289.7330017089844,287.1226501464844,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,1.344752434406793e-12,5.315251685209556e-18,-1.3447577469974381e-12,7.872176218184923e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3350926287312177e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.72802734375,281.9831848144531,289.7330017089844,287.1226501464844,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,1.344752434406793e-12,5.315251685209556e-18,-1.3447577469974381e-12,7.872176218184923e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3350926287312177e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.7377624511719,281.9923095703125,289.7330017089844,287.1226501464844,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.39789093397118e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.098498382314574e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.7377624511719,281.9923095703125,289.7330017089844,287.1226501464844,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.39789093397118e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.098498382314574e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.7428894042969,281.99713134765625,289.7330017089844,287.1226501464844,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.344752434406793e-12,5.315251271619249e-18,-1.3447577469974381e-12,7.872176218184923e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9844139248780266e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,283.7481689453125,282.0021057128906,289.7330017089844,287.1226501464844,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3664108906852324e-12,7.356570482409754e-18,1.366403626530677e-12,-1.868286558445731e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.884675325276476e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.11683414822911e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.388279883042357e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-3.979770614621905e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-5.388272835728236e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-2.555957832536815e-12,285.05078125,294.1499938964844,283.7590026855469,282.01226806640625,289.7330017089844,287.1226501464844,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.133231517461367e-12,8.779477473136734e-18,4.133222843843987e-12,-2.8423138408867343e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.678822283996851e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.11683414822911e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.388279883042357e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-3.979770614621905e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-5.388272835728236e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-2.555957832536815e-12,285.05078125,294.1499938964844,283.7590026855469,282.01226806640625,289.7330017089844,287.1226501464844,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.133231517461367e-12,8.779477473136734e-18,4.133222843843987e-12,-2.8423138408867343e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.678822283996851e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.7699279785156,282.02252197265625,289.7330017089844,287.1226501464844,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.39789093397118e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.485721211087366e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.7699279785156,282.02252197265625,289.7330017089844,287.1226501464844,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.39789093397118e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.485721211087366e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.7806701660156,282.0326232910156,289.7330017089844,287.1226501464844,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.39789093397118e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3087876854788202e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.7806701660156,282.0326232910156,289.7330017089844,287.1226501464844,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.39789093397118e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3087876854788202e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,283.7909851074219,282.04229736328125,289.7330017089844,287.1226501464844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.021916914093149e-12,1.0016303567625009e-17,4.021906939433162e-12,-6.205267202852305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1464279598149005e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,283.7909851074219,282.04229736328125,289.7330017089844,287.1226501464844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.021916914093149e-12,1.0016303567625009e-17,4.021906939433162e-12,-6.205267202852305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1464279598149005e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,283.7958374023437,282.046875,289.7330017089844,287.1226501464844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,4.055915759498818e-12,3.2739318540335898e-18,-4.055918795264901e-12,3.442721802082716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0938260547609389e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,283.8005065917969,282.0512390136719,289.7330017089844,287.1226501464844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,4.000258457814709e-12,2.6555185999942986e-18,-4.000261059899923e-12,5.124198374645284e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.035303765524077e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,283.8089904785156,282.0592041015625,289.7330017089844,287.1226501464844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.310753697421341e-12,7.9749839432442e-18,1.3107457827454816e-12,-3.549763131008299e-12,0.0,0.0,0.0,0.0,60.0,1.866795713567626e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,283.8089904785156,282.0592041015625,289.7330017089844,287.1226501464844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.310753697421341e-12,7.9749839432442e-18,1.3107457827454816e-12,-3.549763131008299e-12,0.0,0.0,0.0,0.0,60.0,1.866795713567626e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.8161315917969,282.06591796875,289.7330017089844,287.1226501464844,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.39789093397118e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7235639404589165e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.8161315917969,282.06591796875,289.7330017089844,287.1226501464844,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.39789093397118e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7235639404589165e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.8216552734375,282.07110595703125,289.7330017089844,287.1226501464844,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.39789093397118e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.607202193554258e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.8216552734375,282.07110595703125,289.7330017089844,287.1226501464844,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.39789093397118e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.607202193554258e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.11683414822911e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.388279883042357e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-3.979770614621905e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-5.388272835728236e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-2.555957832536815e-12,285.05078125,294.1499938964844,283.8252258300781,282.074462890625,289.7330017089844,287.1226501464844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2334379394587924e-12,4.078425177130973e-18,-1.233442059427048e-12,4.15017109220428e-12,0.0,0.0,0.0,0.0,60.0,1.501315409768722e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.11683414822911e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.388279883042357e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-3.979770614621905e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-5.388272835728236e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-2.555957832536815e-12,285.05078125,294.1499938964844,283.8252258300781,282.074462890625,289.7330017089844,287.1226501464844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2334379394587924e-12,4.078425177130973e-18,-1.233442059427048e-12,4.15017109220428e-12,0.0,0.0,0.0,0.0,60.0,1.501315409768722e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,283.82623291015625,282.07537841796875,289.7330017089844,287.1226501464844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,1.400409627670685e-12,5.9336643188633866e-18,-1.400415482362416e-12,-8.942590049541843e-13,0.0,0.0,0.0,0.0,60.0,1.441654546852078e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,283.8266296386719,282.0757751464844,289.7330017089844,287.1226501464844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,1.344752434406793e-12,5.315252098799861e-18,-1.3447577469974381e-12,7.872176218184923e-13,0.0,0.0,0.0,0.0,60.0,1.3874586102247124e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.11683414822911e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.388279883042357e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-3.979770614621905e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-5.388272835728236e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-2.555957832536815e-12,285.05078125,294.1499938964844,283.82550048828125,282.07470703125,289.7330017089844,287.1226501464844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.133231517461367e-12,8.779478300317347e-18,4.133222843843987e-12,-2.8423138408867343e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1376569375443069e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.11683414822911e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-5.388279883042357e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-3.979770614621905e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-5.388272835728236e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-2.555957832536815e-12,285.05078125,294.1499938964844,283.82550048828125,282.07470703125,289.7330017089844,287.1226501464844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.133231517461367e-12,8.779478300317347e-18,4.133222843843987e-12,-2.8423138408867343e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1376569375443069e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.82159423828125,282.071044921875,289.7330017089844,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.289095132722684e-12,4.696839051555723e-18,-1.289099903212243e-12,2.4686943028012776e-12,0.0,0.0,0.0,0.0,60.0,1.1394786270102489e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.82159423828125,282.071044921875,289.7330017089844,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.289095132722684e-12,4.696839051555723e-18,-1.289099903212243e-12,2.4686943028012776e-12,0.0,0.0,0.0,0.0,60.0,1.1394786270102489e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,283.8146057128906,282.0644836425781,289.7330017089844,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,6.711421782906735e-12,6.141995959989464e-19,-6.711422216587604e-12,7.779702229648855e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.1071433192455517e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,283.8146057128906,282.0644836425781,289.7330017089844,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,6.711421782906735e-12,6.141995959989464e-19,-6.711422216587604e-12,7.779702229648855e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.1071433192455517e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,283.8042297363281,282.05474853515625,289.7330017089844,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,4.055915759498818e-12,3.273932474419049e-18,-4.055918795264901e-12,3.442721802082716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.04588835370123e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,283.8042297363281,282.05474853515625,289.7330017089844,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,4.055915759498818e-12,3.273932474419049e-18,-4.055918795264901e-12,3.442721802082716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.04588835370123e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.558417074114555e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,2.6941399415211786e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.9898853073109525e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,2.694136417864118e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2779789162684074e-12,285.05078125,294.1499938964844,283.7976989746094,282.0486145019531,289.7330017089844,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3664108906852324e-12,7.356571309590367e-18,1.366403626530677e-12,-1.868286558445731e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0121867433099396e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
