time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.558417074114555e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,-2.6941399415211786e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,-1.9898853073109525e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,-2.694136417864118e-13,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,-1.2779789162684074e-12,285.05078125,294.1499938964844,283.79022216796875,282.04156494140625,289.7330017089844,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.077574215777258e-12,9.397891761151793e-18,4.07756467479814e-12,-4.523790630289737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.707428461069868e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,283.772216796875,282.0246887207031,289.7330017089844,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.021916914093149e-12,1.0016304394805625e-17,4.021906939433162e-12,-6.205267202852305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.019733937520868e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0,285.05078125,294.1499938964844,283.772216796875,282.0246887207031,289.7330017089844,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.021916914093149e-12,1.0016304394805625e-17,4.021906939433162e-12,-6.205267202852305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.019733937520868e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.3370287099689904e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.4079575283432175e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.0399140437655774e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,1.4079557519863783e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,6.678718023067631e-09,285.05078125,294.1499938964844,283.75,282.0038146972656,289.7330017089844,287.1226501464844,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4244571744370662e-08,1.7790514206120562e-14,1.4244553980802266e-08,-3.25954765401093e-08,0.0,0.0,0.0,-8.022470865398645e-08,60.0,-8.40827760839602e-06,-0.0,-1.3837944172069004e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.3370287099689904e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.4079575283432175e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.0399140437655774e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,1.4079557519863783e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,6.678718023067631e-09,285.05078125,294.1499938964844,283.75,282.0038146972656,289.7330017089844,287.1226501464844,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4244571744370662e-08,1.7790514206120562e-14,1.4244553980802266e-08,-3.25954765401093e-08,0.0,0.0,0.0,-8.022470865398645e-08,60.0,-8.40827760839602e-06,-0.0,-1.3837944172069004e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.968189663642988e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,8.390898642574031e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,6.197497626203585e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,8.390887984432993e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,3.980265361747115e-08,285.05078125,294.1499938964844,283.7240295410156,281.9794311523437,289.7330017089844,287.1226501464844,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.489344338613591e-08,1.061889833876839e-13,8.489333680472556e-08,-1.9426325081894904e-07,0.0,0.0,0.0,-4.781759344041348e-07,60.0,-1.3489090633811427e-05,-0.0,-4.914840913807297e-16,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.968189663642988e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,8.390898642574031e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,6.197497626203585e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,8.390887984432993e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,3.980265361747115e-08,285.05078125,294.1499938964844,283.7240295410156,281.9794311523437,289.7330017089844,287.1226501464844,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.489344338613591e-08,1.061889833876839e-13,8.489333680472556e-08,-1.9426325081894904e-07,0.0,0.0,0.0,-4.781759344041348e-07,60.0,-1.3489090633811427e-05,-0.0,-4.914840913807297e-16,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,1.332331436287859e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,1.4030109696250292e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,1.036260570685954e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,1.4030092643224634e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,6.655254196630267e-07,285.0506591796875,294.1499938964844,283.6951599121094,281.9523010253906,289.7330322265625,287.12261962890625,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4195851463227882e-06,1.775564938133467e-12,1.4195833273333849e-06,-3.248391976740095e-06,0.0,0.0,0.0,-7.996131898835301e-06,60.0,-0.0005767040420323,-0.0,-1.3740884244241997e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,1.332331436287859e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,1.4030109696250292e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,1.036260570685954e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,1.4030092643224634e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,6.655254196630267e-07,285.0506591796875,294.1499938964844,283.6951599121094,281.9523010253906,289.7330322265625,287.12261962890625,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4195851463227882e-06,1.775564938133467e-12,1.4195833273333849e-06,-3.248391976740095e-06,0.0,0.0,0.0,-7.996131898835301e-06,60.0,-0.0005767040420323,-0.0,-1.3740884244241997e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,2.832172754096973e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,2.982418152441824e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,2.2028069679436165e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,2.9824144576195977e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,1.4147252613838646e-06,285.0506896972656,294.1499938964844,283.6797180175781,281.93780517578125,289.7330017089844,287.1226501464844,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.017670223925961e-06,3.7743796803268995e-12,3.017666585947154e-06,-6.905227564857341e-06,0.0,0.0,0.0,-1.6997699276544154e-05,60.0,-0.0017604283057153,-0.0,-6.209113084798545e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,5.534508318305598e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,5.828111397931934e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,4.304629328544252e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,5.828104008287482e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,2.7645944555843016e-06,285.0506896972656,294.1499938964844,283.6636047363281,281.92266845703125,289.7330017089844,287.1226501464844,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.897023584111594e-06,7.375746714777254e-12,5.89701630815398e-06,-1.3493934602593072e-05,0.0,0.0,0.0,-3.321627445984632e-05,60.0,-0.0038235383108258,-0.0,-2.3710909537871805e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,1.5789546523592437e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,1.662717522776802e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,1.2280792134333751e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,1.662715476413723e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.887185347499326e-06,285.0507202148437,294.1499938964844,283.6295471191406,281.89068603515625,289.73297119140625,287.1226806640625,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.682387664914131e-05,2.1042553116634718e-11,1.682385482126847e-05,-3.8497368223033845e-05,0.0,0.0,0.0,-9.476413833908735e-05,60.0,-0.0121110212057828,-0.0,-1.9298762241048983e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,1.5789546523592437e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,1.662717522776802e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,1.2280792134333751e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,1.662715476413723e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.887185347499326e-06,285.0507202148437,294.1499938964844,283.6295471191406,281.89068603515625,289.73297119140625,287.1226806640625,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.682387664914131e-05,2.1042553116634718e-11,1.682385482126847e-05,-3.8497368223033845e-05,0.0,0.0,0.0,-9.476413833908735e-05,60.0,-0.0121110212057828,-0.0,-1.9298762241048983e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,3.366849796293536e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,3.5454597764328355e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,2.6186680770479143e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,3.545455456333002e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,1.681806861597579e-05,285.0509338378906,294.1499938964844,283.5932006835937,281.8565673828125,289.73272705078125,287.1229248046875,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.587418905226514e-05,4.486978497086902e-11,3.587414539651945e-05,-8.208928920794278e-05,0.0,0.0,0.0,-0.0002020691608777,60.0,-0.0283209551125764,-0.0,-8.774807963574105e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,3.366849796293536e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,3.5454597764328355e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,2.6186680770479143e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,3.545455456333002e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,1.681806861597579e-05,285.0509338378906,294.1499938964844,283.5932006835937,281.8565673828125,289.73272705078125,287.1229248046875,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.587418905226514e-05,4.486978497086902e-11,3.587414539651945e-05,-8.208928920794278e-05,0.0,0.0,0.0,-0.0002020691608777,60.0,-0.0283209551125764,-0.0,-8.774807963574105e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,5.536925073101884e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,5.830656846228521e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,4.306509254092816e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,5.830649570270907e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,2.7658015824272297e-05,285.0514221191406,294.1499938964844,283.5548095703125,281.82049560546875,289.73211669921875,287.1233825683594,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.899687675992027e-05,7.379050842581947e-11,5.899680400034413e-05,-0.0001349997182842,0.0,0.0,0.0,-0.0003323126584291,60.0,-0.0512022338807582,-0.0,-2.3731622222911137e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,5.536925073101884e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,5.830656846228521e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,4.306509254092816e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,5.830649570270907e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,2.7658015824272297e-05,285.0514221191406,294.1499938964844,283.5548095703125,281.82049560546875,289.73211669921875,287.1233825683594,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.899687675992027e-05,7.379050842581947e-11,5.899680400034413e-05,-0.0001349997182842,0.0,0.0,0.0,-0.0003323126584291,60.0,-0.0512022338807582,-0.0,-2.3731622222911137e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,8.429039553448092e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,8.87619626155356e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,6.555937488883501e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,8.876185347617138e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,4.21046897827182e-05,285.0523681640625,294.1499938964844,283.5145263671875,281.7826538085937,289.7308044433594,287.12420654296875,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.981279825093225e-05,1.1233361463247603e-10,8.981268183561042e-05,-0.0002055143413599,0.0,0.0,0.0,-0.0005058900569565,60.0,-0.0837867259979248,-0.0,-5.499792843366436e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,8.429039553448092e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,8.87619626155356e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,6.555937488883501e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,8.876185347617138e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,4.21046897827182e-05,285.0523681640625,294.1499938964844,283.5145263671875,281.7826538085937,289.7308044433594,287.12420654296875,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.981279825093225e-05,1.1233361463247603e-10,8.981268183561042e-05,-0.0002055143413599,0.0,0.0,0.0,-0.0005058900569565,60.0,-0.0837867259979248,-0.0,-5.499792843366436e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.0900883353315294e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.147917009802768e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,8.478487870888785e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,1.1479155546112452e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,5.445202623377554e-05,285.0533142089844,294.1499938964844,283.4937438964844,281.7631530761719,289.7294921875,287.124755859375,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161504114861,1.4527552771870234e-10,0.000116150265967,-0.000265781651251,0.0,0.0,0.0,-0.0006542424671351,60.0,-0.1051939576864242,-0.0,-9.19842535473947e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.4730252587469296e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,1.5511686797253788e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,1.1456893844297156e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,1.551166678837035e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.358047150773928e-05,285.0547790527344,294.1499938964844,283.4725952148437,281.7432861328125,289.7271423339844,287.125244140625,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156952519319,1.9630903846934444e-10,0.0001569523301441,-0.0003591474669519,0.0,0.0,0.0,-0.0008840693626552,60.0,-0.1378802955150604,-0.0,-1.679618000238747e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,2.7614389182417654e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,2.9079319574520923e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,2.1477915652212687e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,2.9079285013722256e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001379392342641,285.0598449707031,294.1499938964844,283.42919921875,281.7025451660156,289.7156982421875,287.122314453125,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.680150351126344e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2547260820865631,-0.0,-5.90283955048676e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,2.7614389182417654e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,2.9079319574520923e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,2.1477915652212687e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,2.9079285013722256e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001379392342641,285.0598449707031,294.1499938964844,283.42919921875,281.7025451660156,289.7156982421875,287.122314453125,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.680150351126344e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2547260820865631,-0.0,-5.90283955048676e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,4.596707731252536e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,4.840560723096132e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,3.5752265830524266e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,4.840554902330041e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0002296144812135,285.06561279296875,294.1499938964844,283.38458251953125,281.6606140136719,289.6817932128906,287.0965576171875,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986802232451,6.215103431905789e-10,0.0004986796411685,-0.0011352812871336,0.0,0.0,0.0,-0.0028075731825083,60.0,-0.461896687746048,-0.0,-1.6356251464344496e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,4.596707731252536e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,4.840560723096132e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,3.5752265830524266e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,4.840554902330041e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0002296144812135,285.06561279296875,294.1499938964844,283.38458251953125,281.6606140136719,289.6817932128906,287.0965576171875,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986802232451,6.215103431905789e-10,0.0004986796411685,-0.0011352812871336,0.0,0.0,0.0,-0.0028075731825083,60.0,-0.461896687746048,-0.0,-1.6356251464344496e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.002630395116284e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.480215521762148e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.002064376138151e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.480203880229963e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0004496988549362,285.06988525390625,294.1499938964844,283.3388977050781,281.6177062988281,289.61932373046875,287.0506896972656,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006920043379068,8.32287960772504e-10,0.0006920034647919,-0.0014960942789912,0.0,0.0,0.0,-0.0038935609627515,60.0,-0.7100492119789124,-0.0,-6.273770480902385e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.002630395116284e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.480215521762148e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.002064376138151e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.480203880229963e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0004496988549362,285.06988525390625,294.1499938964844,283.3388977050781,281.6177062988281,289.61932373046875,287.0506896972656,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006920043379068,8.32287960772504e-10,0.0006920034647919,-0.0014960942789912,0.0,0.0,0.0,-0.0038935609627515,60.0,-0.7100492119789124,-0.0,-6.273770480902385e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,3.833071968983859e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,4.036414611618966e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,2.9812859793310054e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,4.036409518448636e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001914694003062,285.0700378417969,294.1499938964844,283.2923889160156,281.57403564453125,289.5381774902344,286.9951477050781,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008373871096409,9.404848011485e-10,0.0008373861783184,-0.0016351625090464,0.0,0.0,0.0,-0.0046512493863701,60.0,-0.906971514225006,-0.0,-1.1373220587529433e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,3.833071968983859e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,4.036414611618966e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,2.9812859793310054e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,4.036409518448636e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001914694003062,285.0700378417969,294.1499938964844,283.2923889160156,281.57403564453125,289.5381774902344,286.9951477050781,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008373871096409,9.404848011485e-10,0.0008373861783184,-0.0016351625090464,0.0,0.0,0.0,-0.0046512493863701,60.0,-0.906971514225006,-0.0,-1.1373220587529433e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.005671017803252e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.48341767070815e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,7.00442906236276e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.483406029175968e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004498507769312,285.0713806152344,294.1499938964844,283.2688903808594,281.5519714355469,289.4957275390625,286.9664611816406,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006948222871869,8.72620697922599e-10,0.000694821414072,-0.0015993115957826,0.0,0.0,0.0,-0.0039259861223399,60.0,-0.9469287991523744,-0.0,-6.278003183979308e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.006147593026981e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.483918984187768e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,7.004800136201084e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.483908070251346e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004498745838645,285.0742492675781,294.1499938964844,283.2452697753906,281.52978515625,289.4534606933594,286.9368591308594,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000755893648602,9.396553535268022e-10,0.0007558927172794,-0.0017144749872386,0.0,0.0,0.0,-0.0042633134871721,60.0,-0.9708499908447266,-0.0,-6.278665409809038e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.021558798849584e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.500148007646204e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,7.016785821178928e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.50013636611402e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004506444092839,285.0754699707031,294.1499938964844,283.19775390625,281.4851379394531,289.34783935546875,286.85955810546875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991509296,1.365958013366253e-09,0.0009915080154314,-0.0025996102485805,0.0,0.0,0.0,-0.005640662740916,60.0,-1.2510067224502563,-0.0,-6.300166432993137e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.021558798849584e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.500148007646204e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,7.016785821178928e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.50013636611402e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004506444092839,285.0754699707031,294.1499938964844,283.19775390625,281.4851379394531,289.34783935546875,286.85955810546875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991509296,1.365958013366253e-09,0.0009915080154314,-0.0025996102485805,0.0,0.0,0.0,-0.005640662740916,60.0,-1.2510067224502563,-0.0,-6.300166432993137e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.058146679308264e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.53867711359635e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.045243546599522e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.538666199659927e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004524721007328,285.074951171875,294.1499938964844,283.1499938964844,281.4403076171875,289.2427978515625,286.7134094238281,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651692816987,1.791474080192756e-09,0.0009651674772612,-0.003744623158127,0.0,0.0,0.0,-0.0057009165175259,60.0,-1.303699254989624,-0.0,-6.351367431989274e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.058146679308264e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.53867711359635e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.045243546599522e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.538666199659927e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004524721007328,285.074951171875,294.1499938964844,283.1499938964844,281.4403076171875,289.2427978515625,286.7134094238281,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651692816987,1.791474080192756e-09,0.0009651674772612,-0.003744623158127,0.0,0.0,0.0,-0.0057009165175259,60.0,-1.303699254989624,-0.0,-6.351367431989274e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.09230875549838e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.574650903232396e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.071813888614997e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.574639989295974e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0004541785747278,285.0744934082031,294.1499938964844,283.1022644042969,281.3954467773437,289.1380310058594,286.50555419921875,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688090067356,2.2170467683935158e-09,0.0009688067948445,-0.0048597906716167,0.0,0.0,0.0,-0.0059118922799825,60.0,-1.3419691324234009,-0.0,-6.39935961999072e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.09230875549838e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.574650903232396e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.071813888614997e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.574639989295974e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0004541785747278,285.0744934082031,294.1499938964844,283.1022644042969,281.3954467773437,289.1380310058594,286.50555419921875,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688090067356,2.2170467683935158e-09,0.0009688067948445,-0.0048597906716167,0.0,0.0,0.0,-0.0059118922799825,60.0,-1.3419691324234009,-0.0,-6.39935961999072e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.101084287976846e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.583891369402409e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.078638736857101e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.583880455465987e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004546169075183,285.07403564453125,294.1499938964844,283.0547180175781,281.3507995605469,289.0340270996094,286.2696228027344,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697440546005,2.3263266868411847e-09,0.0009697417262941,-0.0051461439579725,0.0,0.0,0.0,-0.0059660696424543,60.0,-1.3766368627548218,-0.0,-6.411712405451908e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.101084287976846e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.583891369402409e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.078638736857101e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.583880455465987e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004546169075183,285.07403564453125,294.1499938964844,283.0547180175781,281.3507995605469,289.0340270996094,286.2696228027344,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697440546005,2.3263266868411847e-09,0.0009697417262941,-0.0051461439579725,0.0,0.0,0.0,-0.0059660696424543,60.0,-1.3766368627548218,-0.0,-6.411712405451908e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
