time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.099315502680838e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.58202945184894e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.077262853272259e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.582018537912518e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004545285773929,285.0738220214844,294.1499938964844,283.0310974121094,281.32861328125,288.9823608398437,286.1522521972656,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695561020635,2.3042705521447715e-09,0.000969553773757,-0.0050883484072983,0.0,0.0,0.0,-0.0059551387093961,60.0,-1.3930376768112185,-0.0,-6.409217689906654e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.089164814213292e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.57133961492218e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.069367711665109e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.57132870098576e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004540215304587,285.0736389160156,294.1499938964844,283.0075988769531,281.3065490722656,288.93096923828125,286.0440673828125,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684746619313,2.177777957967919e-09,0.0009684724500402,-0.0047568907029926,0.0,0.0,0.0,-0.0058924322947859,60.0,-1.4083621501922607,-0.0,-6.394923701691368e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.087592479772866e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.569684334564954e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.068144623190165e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.569673420628531e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004539430083241,285.0732727050781,294.1499938964844,282.9610900878906,281.2628479003906,288.8289794921875,285.8511962890625,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683052194304,2.158144551955843e-09,0.0009683030075393,-0.0047054449096322,0.0,0.0,0.0,-0.005882691591978,60.0,-1.437822699546814,-0.0,-6.392706097813061e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.087592479772866e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.569684334564954e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.068144623190165e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.569673420628531e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004539430083241,285.0732727050781,294.1499938964844,282.9610900878906,281.2628479003906,288.8289794921875,285.8511962890625,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683052194304,2.158144551955843e-09,0.0009683030075393,-0.0047054449096322,0.0,0.0,0.0,-0.005882691591978,60.0,-1.437822699546814,-0.0,-6.392706097813061e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.13926851353608e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.624101949157192e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.108337740646675e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.624091035220772e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004565243434626,285.0729064941406,294.1499938964844,282.9154357910156,281.219970703125,288.7276916503906,285.6247253417969,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973809568677,2.8019255804423437e-09,0.0009738067747093,-0.0063923755660653,0.0,0.0,0.0,-0.0062018353492021,60.0,-1.472469449043274,-0.0,-6.465611335215726e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.13926851353608e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.624101949157192e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.108337740646675e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.624091035220772e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004565243434626,285.0729064941406,294.1499938964844,282.9154357910156,281.219970703125,288.7276916503906,285.6247253417969,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973809568677,2.8019255804423437e-09,0.0009738067747093,-0.0063923755660653,0.0,0.0,0.0,-0.0062018353492021,60.0,-1.472469449043274,-0.0,-6.465611335215726e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.211747965309768e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.700415102997796e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0004601448599714,285.0726013183594,294.1499938964844,282.87078857421875,281.17803955078125,288.6266174316406,285.3200378417969,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704898166034809e-09,0.0009815284283831,-0.0087583819404244,0.0,0.0,0.0,-0.0066494792699813,60.0,-1.5125625133514404,-0.0,-6.56856471437095e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.211747965309768e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.700415102997796e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0004601448599714,285.0726013183594,294.1499938964844,282.87078857421875,281.17803955078125,288.6266174316406,285.3200378417969,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704898166034809e-09,0.0009815284283831,-0.0087583819404244,0.0,0.0,0.0,-0.0066494792699813,60.0,-1.5125625133514404,-0.0,-6.56856471437095e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.267611312679946e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.759252134244888e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.208158785942942e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.759241947904228e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004629353352356,285.0722961425781,294.1499938964844,282.8274230957031,281.13726806640625,288.5257873535156,284.9600830078125,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874864481389,4.400853459429754e-09,0.0009874820243567,-0.0105818537995219,0.0,0.0,0.0,-0.0069945072755217,60.0,-1.5529247522354126,-0.0,-6.648468087178119e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.267611312679946e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.759252134244888e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.208158785942942e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.759241947904228e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004629353352356,285.0722961425781,294.1499938964844,282.8274230957031,281.13726806640625,288.5257873535156,284.9600830078125,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874864481389,4.400853459429754e-09,0.0009874820243567,-0.0105818537995219,0.0,0.0,0.0,-0.0069945072755217,60.0,-1.5529247522354126,-0.0,-6.648468087178119e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.263015090255068e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.754412167239934e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.204584107967094e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.754401980899274e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.000462705764221,285.0721740722656,294.1499938964844,282.8062438964844,281.1174011230469,288.4756774902344,284.7861022949219,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869965724647,4.3435708363404055e-09,0.0009869921486824,-0.0104317720979452,0.0,0.0,0.0,-0.0069661093875765,60.0,-1.570009708404541,-0.0,-6.641873540047527e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.25491185626015e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.74587965174578e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.198281673481688e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.74586873780936e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.000462300988147,285.0720520019531,294.1499938964844,282.78546142578125,281.0978698730469,288.4258117675781,284.6275939941406,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.242589390912599e-09,0.0009861291619017,-0.0101671935990452,0.0,0.0,0.0,-0.0069160512648522,60.0,-1.5845985412597656,-0.0,-6.630255455775115e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.224493260262534e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.713846520753576e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.174622442107648e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.713836334412916e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004607815353665,285.0718078613281,294.1499938964844,282.7452087402344,281.06005859375,288.3271179199219,284.3607788085937,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828922338783,3.863555697591892e-09,0.0009828883921727,-0.0091740861535072,0.0,0.0,0.0,-0.006728149484843,60.0,-1.6090199947357178,-0.0,-6.58673755538075e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.224493260262534e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.713846520753576e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.174622442107648e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.713836334412916e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004607815353665,285.0718078613281,294.1499938964844,282.7452087402344,281.06005859375,288.3271179199219,284.3607788085937,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828922338783,3.863555697591892e-09,0.0009828883921727,-0.0091740861535072,0.0,0.0,0.0,-0.006728149484843,60.0,-1.6090199947357178,-0.0,-6.58673755538075e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.6853262220975e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,7.153557089623064e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.685316763352604e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0004594286729115,285.0716247558594,294.1499938964844,282.706787109375,281.0239562988281,288.2297668457031,284.1507263183594,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260785402613237e-09,0.0009800019906833,-0.0082898391410708,0.0,0.0,0.0,-0.0065608443692326,60.0,-1.630235195159912,-0.0,-6.54811103117936e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.6853262220975e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,7.153557089623064e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.685316763352604e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0004594286729115,285.0716247558594,294.1499938964844,282.706787109375,281.0239562988281,288.2297668457031,284.1507263183594,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260785402613237e-09,0.0009800019906833,-0.0082898391410708,0.0,0.0,0.0,-0.0065608443692326,60.0,-1.630235195159912,-0.0,-6.54811103117936e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.193584992317484e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.68129897955805e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.150582678150386e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.681288793217392e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0004592376353684,285.0714416503906,294.1499938964844,282.6704406738281,280.9898376464844,288.13360595703125,283.9745788574219,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478381138677377e-09,0.0009795932564884,-0.008164863102138,0.0,0.0,0.0,-0.0065371943637728,60.0,-1.6522481441497805,-0.0,-6.54266116839608e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.193584992317484e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.68129897955805e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.150582678150386e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.681288793217392e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0004592376353684,285.0714416503906,294.1499938964844,282.6704406738281,280.9898376464844,288.13360595703125,283.9745788574219,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478381138677377e-09,0.0009795932564884,-0.008164863102138,0.0,0.0,0.0,-0.0065371943637728,60.0,-1.6522481441497805,-0.0,-6.54266116839608e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.211396536557004e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.700054215500133e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.16443537385203e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.700044756755231e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004601273394655,285.0712890625,294.1499938964844,282.63641357421875,280.95782470703125,288.0384216308594,283.8101501464844,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.700244999294e-09,0.0009814900113269,-0.0087461890652775,0.0,0.0,0.0,-0.0066471798345446,60.0,-1.6768299341201782,-0.0,-6.56803180731913e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.211396536557004e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.700054215500133e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.16443537385203e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.700044756755231e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0004601273394655,285.0712890625,294.1499938964844,282.63641357421875,280.95782470703125,288.0384216308594,283.8101501464844,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.700244999294e-09,0.0009814900113269,-0.0087461890652775,0.0,0.0,0.0,-0.0066471798345446,60.0,-1.6768299341201782,-0.0,-6.56803180731913e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.223951201420276e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.713275358080864e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.174199708970264e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.713265171740204e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.000460754497908,285.0712280273437,294.1499938964844,282.62030029296875,280.9427185058594,287.9911804199219,283.72900390625,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828312322497,3.856642116772946e-09,0.0009828273905441,-0.0091559737920761,0.0,0.0,0.0,-0.0067247124388813,60.0,-1.6896824836730957,-0.0,-6.585945300230378e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.236323239747436e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.72630368778482e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.183822890510783e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.72629350144416e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0004613725177478,285.0711669921875,294.1499938964844,282.6048278808594,280.9281921386719,287.94415283203125,283.648681640625,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841494029387,4.0107641652298315e-09,0.0009841453284025,-0.0095597924664616,0.0,0.0,0.0,-0.0068011176772415,60.0,-1.702427864074707,-0.0,-6.603622182410619e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.746795694809408e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.198958337539807e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.746786236064509e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.000462344585685,285.071044921875,294.1499938964844,282.5759582519531,280.90106201171875,287.8507080078125,283.49285888671875,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175145407795e-09,0.0009862185688689,-0.010194931179285,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.726622462272644,-0.0,-6.631472615481472e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.746795694809408e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.198958337539807e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.746786236064509e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.000462344585685,285.071044921875,294.1499938964844,282.5759582519531,280.90106201171875,287.8507080078125,283.49285888671875,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175145407795e-09,0.0009862185688689,-0.010194931179285,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.726622462272644,-0.0,-6.631472615481472e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.262999083148316e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.7543939773459e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.204570283647627e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.754384518601e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004627050366252,285.07098388671875,294.1499938964844,282.54998779296875,280.8766784667969,287.7583312988281,283.35028076171875,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.3430321561288565e-09,0.0009869873756542,-0.010430360212922,0.0,0.0,0.0,-0.0069658416323363,60.0,-1.7473069429397583,-0.0,-6.64181101228678e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.262999083148316e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.7543939773459e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.204570283647627e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.754384518601e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004627050366252,285.07098388671875,294.1499938964844,282.54998779296875,280.8766784667969,287.7583312988281,283.35028076171875,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.3430321561288565e-09,0.0009869873756542,-0.010430360212922,0.0,0.0,0.0,-0.0069658416323363,60.0,-1.7473069429397583,-0.0,-6.64181101228678e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.256596968043596e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.747652075020596e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.74764334387146e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0004623852437362,285.0709228515625,294.1499938964844,282.52618408203125,280.85565185546875,287.6671447753906,283.22607421875,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227992851171e-09,0.000986305414699,-0.0102212689816951,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.7638381719589231,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.256596968043596e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.747652075020596e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.74764334387146e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0004623852437362,285.0709228515625,294.1499938964844,282.52618408203125,280.85565185546875,287.6671447753906,283.22607421875,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227992851171e-09,0.000986305414699,-0.0102212689816951,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.7638381719589231,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.238978964276612e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.729099838295951e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.185887807281688e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.729091107146814e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004615052312146,285.0708923339844,294.1499938964844,282.5036315917969,280.83837890625,287.5772705078125,283.1215209960937,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436889392481135e-09,0.0009844283340498,-0.0096460571512579,0.0,0.0,0.0,-0.0068174470216035,60.0,-1.776908278465271,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.238978964276612e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.729099838295951e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.185887807281688e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.729091107146814e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0004615052312146,285.0708923339844,294.1499938964844,282.5036315917969,280.83837890625,287.5772705078125,283.1215209960937,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436889392481135e-09,0.0009844283340498,-0.0096460571512579,0.0,0.0,0.0,-0.0068174470216035,60.0,-1.776908278465271,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.227428381564096e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.71693661995232e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.176903454819694e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.716927161207424e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004609282477758,285.07086181640625,294.1499938964844,282.4927673339844,280.8310546875,287.5328674316406,283.0767822265625,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997587381572885e-09,0.0009831975912675,-0.0092689432203769,0.0,0.0,0.0,-0.0067460946738719,60.0,-1.7823457717895508,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.215485624736176e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.704360127216204e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.167614967329428e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.704350668471308e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0004603316774591,285.07086181640625,294.1499938964844,282.4822082519531,280.8246154785156,287.48883056640625,283.036376953125,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750941779401273e-09,0.0009819250553846,-0.0088790208101272,0.0,0.0,0.0,-0.0066723199561238,60.0,-1.7873117923736572,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.196231985697524e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.68408494372852e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,7.152639591367915e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.684075484983624e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004593699413817,285.07086181640625,294.1499938964844,282.4618835449219,280.8140869140625,287.40167236328125,282.9653625488281,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511017920843072e-09,0.0009798731189221,-0.0082503771409392,0.0,0.0,0.0,-0.0065533774904906,60.0,-1.79671311378479,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.196231985697524e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.68408494372852e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,7.152639591367915e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.684075484983624e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004593699413817,285.07086181640625,294.1499938964844,282.4618835449219,280.8140869140625,287.40167236328125,282.9653625488281,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511017920843072e-09,0.0009798731189221,-0.0082503771409392,0.0,0.0,0.0,-0.0065533774904906,60.0,-1.79671311378479,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.682030213298276e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.151121826609597e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.68202148214914e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004592725017573,285.0708923339844,294.1499938964844,282.4425048828125,280.8065795898437,287.3158264160156,282.9037170410156,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.4866716180914636e-09,0.0009796641534194,-0.0081865862011909,0.0,0.0,0.0,-0.0065413042902946,60.0,-1.8073922395706177,-0.0,-6.543608321862848e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.682030213298276e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.151121826609597e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.68202148214914e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004592725017573,285.0708923339844,294.1499938964844,282.4425048828125,280.8065795898437,287.3158264160156,282.9037170410156,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.4866716180914636e-09,0.0009796641534194,-0.0081865862011909,0.0,0.0,0.0,-0.0065413042902946,60.0,-1.8073922395706177,-0.0,-6.543608321862848e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.215032332576813e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.703882096800952e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,7.167261355789378e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.703873365651816e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004603090637829,285.0709228515625,294.1499938964844,282.424072265625,280.8018798828125,287.2310485839844,282.8446655273437,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818777907639,3.745169951940852e-09,0.0009818739490583,-0.0088638998568058,0.0,0.0,0.0,-0.0066694500856101,60.0,-1.8212783336639404,-0.0,-6.573174715640563e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.215032332576813e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.703882096800952e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,7.167261355789378e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.703873365651816e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004603090637829,285.0709228515625,294.1499938964844,282.424072265625,280.8018798828125,287.2310485839844,282.8446655273437,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818777907639,3.745169951940852e-09,0.0009818739490583,-0.0088638998568058,0.0,0.0,0.0,-0.0066694500856101,60.0,-1.8212783336639404,-0.0,-6.573174715640563e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.246388071915136e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.73690112004988e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.191648910520598e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.736892388900742e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004618753446266,285.07098388671875,294.1499938964844,282.406494140625,280.7996826171875,287.14715576171875,282.7847900390625,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852184448391,4.135790820924967e-09,0.0009852143703028,-0.0098873749375343,0.0,0.0,0.0,-0.0068630981259047,60.0,-1.837986946105957,-0.0,-6.617979408929386e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
