time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.246388071915136e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.73690112004988e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.191648910520598e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.736892388900742e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004618753446266,285.07098388671875,294.1499938964844,282.406494140625,280.7996826171875,287.14715576171875,282.7847900390625,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852184448391,4.135790820924967e-09,0.0009852143703028,-0.0098873749375343,0.0,0.0,0.0,-0.0068630981259047,60.0,-1.837986946105957,-0.0,-6.617979408929386e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.25854910747148e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.749707533046605e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.201108383014798e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.749698801897466e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004624828579835,285.0710144042969,294.1499938964844,282.3979797363281,280.7994689941406,287.1055603027344,282.7549133300781,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287294075311365e-09,0.0009865101892501,-0.010284325107932,0.0,0.0,0.0,-0.0069382064975798,60.0,-1.846380591392517,-0.0,-6.63539765355381e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.26531502045691e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.756832150742412e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.206369627965614e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.756823419593276e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004628208116628,285.071044921875,294.1499938964844,282.3896484375,280.7998046875,287.064208984375,282.7257995605469,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8541171550750728,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.243346721632406e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.733698243508115e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.189283496700227e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.73369023995474e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004617234808392,285.0711364746094,294.1499938964844,282.3734741210937,280.802001953125,286.9823608398437,282.6727294921875,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.865458846092224,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.243346721632406e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.733698243508115e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.189283496700227e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.73369023995474e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004617234808392,285.0711364746094,294.1499938964844,282.3734741210937,280.802001953125,286.9823608398437,282.6727294921875,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.865458846092224,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.178154869005084e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.665048128226772e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.665039397077636e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0004584669950418,285.0712280273437,294.1499938964844,282.35791015625,280.8059997558594,286.90216064453125,282.6334228515625,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596462167799,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.865999698638916,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.178154869005084e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.665048128226772e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.665039397077636e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0004584669950418,285.0712280273437,294.1499938964844,282.35791015625,280.8059997558594,286.90216064453125,282.6334228515625,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596462167799,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.865999698638916,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.112629777519032e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.596046584192663e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,7.087614358169958e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.596038580639288e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0004551939200609,285.07135009765625,294.1499938964844,282.3428649902344,280.8116149902344,286.8236083984375,282.6067810058594,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691646505203835e-09,0.0009709651931189,-0.0055204285308718,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8624862432479856,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.112629777519032e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.596046584192663e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,7.087614358169958e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.596038580639288e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0004551939200609,285.07135009765625,294.1499938964844,282.3428649902344,280.8116149902344,286.8236083984375,282.6067810058594,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691646505203835e-09,0.0009709651931189,-0.0055204285308718,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8624862432479856,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.565071377437562e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.565063373884186e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004537245840765,285.07147216796875,294.1499938964844,282.3282470703125,280.81854248046875,286.74658203125,282.5883178710937,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.86175000667572,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.565071377437562e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.565063373884186e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004537245840765,285.07147216796875,294.1499938964844,282.3282470703125,280.81854248046875,286.74658203125,282.5883178710937,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.86175000667572,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.087951912079006e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.570059773977846e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.068420381983742e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.57005177042447e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0004539612273219,285.071533203125,294.1499938964844,282.32110595703125,280.8224792480469,286.70849609375,282.5798645019531,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146473079919,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.8645232915878296,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.0983412519563e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.581000631442294e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,7.076501060510054e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.580992627888918e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004544802068267,285.0716247558594,294.1499938964844,282.3139953613281,280.8266296386719,286.6706848144531,282.5707397460937,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910804364784103e-09,0.0009694399195723,-0.005053786560893,0.0,0.0,0.0,-0.0059485943056643,60.0,-1.8693981170654297,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.099589078687131e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.582313941791654e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.077470945660025e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.582305938238278e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004545425181277,285.07177734375,294.1499938964844,282.300048828125,280.8355712890625,286.5957336425781,282.5517272949219,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695761254988,2.306588031686374e-09,0.0009695737971924,-0.0050944210961461,0.0,0.0,0.0,-0.0059562884271144,60.0,-1.8797367811203003,-0.0,-6.40947988017615e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.099589078687131e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.582313941791654e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.077470945660025e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.582305938238278e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004545425181277,285.07177734375,294.1499938964844,282.300048828125,280.8355712890625,286.5957336425781,282.5517272949219,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695761254988,2.306588031686374e-09,0.0009695737971924,-0.0050944210961461,0.0,0.0,0.0,-0.0059562884271144,60.0,-1.8797367811203003,-0.0,-6.40947988017615e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.087719809031114e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.569814574206248e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.068239210639149e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.569807298248634e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004539496439974,285.0719299316406,294.1499938964844,282.2862854003906,280.8451843261719,286.5219116210937,282.5341491699219,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683120879344,2.158678569230688e-09,0.000968309934251,-0.0047068418934941,0.0,0.0,0.0,-0.0058829681947827,60.0,-1.887076616287232,-0.0,-6.392766493945602e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.087719809031114e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.569814574206248e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.068239210639149e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.569807298248634e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004539496439974,285.0719299316406,294.1499938964844,282.2862854003906,280.8451843261719,286.5219116210937,282.5341491699219,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683120879344,2.158678569230688e-09,0.000968309934251,-0.0047068418934941,0.0,0.0,0.0,-0.0058829681947827,60.0,-1.887076616287232,-0.0,-6.392766493945602e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.053901885636152e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.534203127259389e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.041935896268114e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.534195123706012e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004522603994701,285.07208251953125,294.1499938964844,282.27264404296875,280.8551940917969,286.44927978515625,282.5204162597656,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647085680626,1.737319510475288e-09,0.0009647068218328,-0.0036027131136506,0.0,0.0,0.0,-0.0056740818545222,60.0,-1.890233874320984,-0.0,-6.34527310694466e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.053901885636152e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.534203127259389e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.041935896268114e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.534195123706012e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004522603994701,285.07208251953125,294.1499938964844,282.27264404296875,280.8551940917969,286.44927978515625,282.5204162597656,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647085680626,1.737319510475288e-09,0.0009647068218328,-0.0036027131136506,0.0,0.0,0.0,-0.0056740818545222,60.0,-1.890233874320984,-0.0,-6.34527310694466e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.01876628631726e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.497203427599744e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.014608127065003e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.497195424046367e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004505052929744,285.072265625,294.1499938964844,282.259033203125,280.8653869628906,286.3779602050781,282.51129150390625,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609640110284,1.299539142962658e-09,0.0009609626722522,-0.0024555406998842,0.0,0.0,0.0,-0.0054570520296692,60.0,-1.891988635063172,-0.0,-6.296116339399306e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.01876628631726e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.497203427599744e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.014608127065003e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.497195424046367e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004505052929744,285.072265625,294.1499938964844,282.259033203125,280.8653869628906,286.3779602050781,282.51129150390625,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609640110284,1.299539142962658e-09,0.0009609626722522,-0.0024555406998842,0.0,0.0,0.0,-0.0054570520296692,60.0,-1.891988635063172,-0.0,-6.296116339399306e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.005026367958635e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.482734458288178e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.00392120052129e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.482726454734802e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004498189664445,285.0723571777344,294.1499938964844,282.2522277832031,280.8704833984375,286.3427429199219,282.5085144042969,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594993898645,1.1283405321194095e-09,0.0009594982257112,-0.0020069242455065,0.0,0.0,0.0,-0.0053721787407994,60.0,-1.8926470279693604,-0.0,-6.276944475303027e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,6.484476762125269e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,6.828472396591678e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,5.043490818934515e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,6.828467303421348e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0003239125362597,285.0726318359375,294.1499938964844,282.2453918457031,280.8755187988281,286.31005859375,282.5063781738281,285.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008714459254406,9.989725713310802e-10,0.0008714448777027,-0.0017548684263601,0.0,0.0,0.0,-0.0048602460883557,60.0,-1.8310587406158447,-0.0,-3.2548289397027474e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,4.2053703509736806e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,4.428461397765204e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,3.270849265391007e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,4.428457759786397e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0002100666170008,285.0760498046875,294.1499938964844,282.23162841796875,280.8853759765625,286.27423095703125,282.4961242675781,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505426812916,9.635439113253595e-10,0.0008505416917614,-0.0016826295759528,0.0,0.0,0.0,-0.0047294036485254,60.0,-1.1832271814346311,-0.0,-1.3689469113842282e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,4.2053703509736806e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,4.428461397765204e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,3.270849265391007e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,4.428457759786397e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0002100666170008,285.0760498046875,294.1499938964844,282.23162841796875,280.8853759765625,286.27423095703125,282.4961242675781,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505426812916,9.635439113253595e-10,0.0008505416917614,-0.0016826295759528,0.0,0.0,0.0,-0.0047294036485254,60.0,-1.1832271814346311,-0.0,-1.3689469113842282e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.003396553453058e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.481018059886992e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.0026537287049e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.481010056333616e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004497375630307,285.0786437988281,294.1499938964844,282.2176818847656,280.89471435546875,286.2387390136719,282.4908752441406,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007081990479491,8.56455406594847e-10,0.0007081981748342,-0.0015434360830113,0.0,0.0,0.0,-0.0039859060198068,60.0,-1.0982733964920044,-0.0,-6.274667185834916e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.003396553453058e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.481018059886992e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.0026537287049e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.481010056333616e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004497375630307,285.0786437988281,294.1499938964844,282.2176818847656,280.89471435546875,286.2387390136719,282.4908752441406,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007081990479491,8.56455406594847e-10,0.0007081981748342,-0.0015434360830113,0.0,0.0,0.0,-0.0039859060198068,60.0,-1.0982733964920044,-0.0,-6.274667185834916e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,3.83970036637038e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,4.0433926187688485e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,2.9864386306144297e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,4.043389344587922e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0001918006746564,285.0814514160156,294.1499938964844,282.2034606933594,280.9032897949219,286.1953430175781,282.4872436523437,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000573688361328,6.765392690510904e-10,0.0005736876628361,-0.0012049449142068,0.0,0.0,0.0,-0.003206287510693,60.0,-1.2379934787750244,-0.0,-1.1412280898071005e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,3.83970036637038e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,4.0433926187688485e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,2.9864386306144297e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,4.043389344587922e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0001918006746564,285.0814514160156,294.1499938964844,282.2034606933594,280.9032897949219,286.1953430175781,282.4872436523437,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000573688361328,6.765392690510904e-10,0.0005736876628361,-0.0012049449142068,0.0,0.0,0.0,-0.003206287510693,60.0,-1.2379934787750244,-0.0,-1.1412280898071005e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,2.977490657940507e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,3.1354436941910535e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,2.315829988219776e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,3.1354411476058885e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001487315894337,285.088623046875,294.1499938964844,282.1888732910156,280.9109191894531,286.17218017578125,282.4951477050781,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184772795066,3.9803119133985376e-10,0.0003184768720529,-0.0007279539131559,0.0,0.0,0.0,-0.0017937070224434,60.0,-0.852614164352417,-0.0,-6.862439061450232e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,2.977490657940507e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,3.1354436941910535e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,2.315829988219776e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,3.1354411476058885e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001487315894337,285.088623046875,294.1499938964844,282.1888732910156,280.9109191894531,286.17218017578125,282.4951477050781,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184772795066,3.9803119133985376e-10,0.0003184768720529,-0.0007279539131559,0.0,0.0,0.0,-0.0017937070224434,60.0,-0.852614164352417,-0.0,-6.862439061450232e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,2.208067053288687e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,2.3252028768183663e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,1.7173884771182202e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,2.325201239727903e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0001102973474189,285.0917663574219,294.1499938964844,282.1814270019531,280.9142761230469,286.167724609375,282.49920654296875,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002388484717812,2.9784877342287075e-10,0.000238848166191,-0.0005442014080472,0.0,0.0,0.0,-0.0013448196696117,60.0,-0.6612937450408936,-0.0,-3.774002887979577e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,1.6464606233057566e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.7338037650915794e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,1.2805826372641604e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,1.733802491798997e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,8.224399061873555e-05,285.0940856933594,294.1499938964844,282.1738586425781,280.91729736328125,286.1659545898437,282.502685546875,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001745947665767,2.1858316545664278e-10,0.000174594548298,-0.0004000643966719,0.0,0.0,0.0,-0.0009835708187893,60.0,-0.4851756691932678,-0.0,-2.0983619286596422e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,1.2085511116310954e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,1.2726634849968832e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.39985693548806e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,1.2726625755021814e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,6.036953345756047e-05,285.0956420898437,294.1499938964844,282.1658630371094,280.9200744628906,286.1645812988281,282.505859375,285.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287748455069,1.6106460609677242e-10,0.0001287746854359,-0.0002946669992525,0.0,0.0,0.0,-0.0007253517396748,60.0,-0.3710683584213257,-0.0,-1.1305966163277503e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.444846909900662e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.945886631612666e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.346004167629871e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.94587844616035e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,4.717888805316761e-05,285.0966796875,294.1499938964844,282.1583557128906,280.9222717285156,286.163818359375,282.5079345703125,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006374513963,1.2587195175051136e-10,0.000100637327705,-0.0002302822394995,0.0,0.0,0.0,-0.0005668618832714,60.0,-0.2862562537193298,-0.0,-6.905060412343286e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,6.296778337855358e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,6.630816187680466e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,4.897502549283672e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,6.630811185459606e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,3.145366281387396e-05,285.0978088378906,294.1499938964844,282.1422424316406,280.9255676269531,286.1630859375,282.510498046875,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.709371518809348e-05,8.391727590595366e-11,6.709362787660211e-05,-0.0001535263727419,0.0,0.0,0.0,-0.0003779196413233,60.0,-0.1774101853370666,-0.0,-3.0691243990688117e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,6.296778337855358e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,6.630816187680466e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,4.897502549283672e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,6.630811185459606e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,3.145366281387396e-05,285.0978088378906,294.1499938964844,282.1422424316406,280.9255676269531,286.1630859375,282.510498046875,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.709371518809348e-05,8.391727590595366e-11,6.709362787660211e-05,-0.0001535263727419,0.0,0.0,0.0,-0.0003779196413233,60.0,-0.1774101853370666,-0.0,-3.0691243990688117e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,4.0277700463775545e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,4.241439455654472e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,3.132715391984675e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,4.241436272423016e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,2.011951437452808e-05,285.0983581542969,294.1499938964844,282.1254577636719,280.92694091796875,286.1627502441406,282.5116882324219,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.291713412385434e-05,5.3678419348335276e-11,4.291707955417223e-05,-9.820444392971694e-05,0.0,0.0,0.0,-0.0002417398500256,60.0,-0.1176076978445053,-0.0,-1.2557611894781218e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,4.0277700463775545e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,4.241439455654472e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,3.132715391984675e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,4.241436272423016e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,2.011951437452808e-05,285.0983581542969,294.1499938964844,282.1254577636719,280.92694091796875,286.1627502441406,282.5116882324219,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.291713412385434e-05,5.3678419348335276e-11,4.291707955417223e-05,-9.820444392971694e-05,0.0,0.0,0.0,-0.0002417398500256,60.0,-0.1176076978445053,-0.0,-1.2557611894781218e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
