time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,1.983145921258256e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,2.088349901896436e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,1.5424494677063194e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,2.088348310280708e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.90620901575312e-06,285.0985107421875,294.1499938964844,282.10791015625,280.9262084960937,286.16265869140625,282.5121154785156,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1131247194716707e-05,2.6429790647708448e-11,2.1131221728865057e-05,-4.835309664485976e-05,0.0,0.0,0.0,-0.0001190261973533,60.0,-0.0689048543572425,-0.0,-3.044297106069571e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,1.983145921258256e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,2.088349901896436e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,1.5424494677063194e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,2.088348310280708e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.90620901575312e-06,285.0985107421875,294.1499938964844,282.10791015625,280.9262084960937,286.16265869140625,282.5121154785156,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1131247194716707e-05,2.6429790647708448e-11,2.1131221728865057e-05,-4.835309664485976e-05,0.0,0.0,0.0,-0.0001190261973533,60.0,-0.0689048543572425,-0.0,-3.044297106069571e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,1.2316659194766544e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.2970045872862102e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.57963948167162e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,1.2970036777915084e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,6.152416517579695e-06,285.0985107421875,294.1499938964844,282.0988464355469,280.9249572753906,286.16265869140625,282.5121459960937,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.312391850660788e-05,1.6414645684359463e-11,1.3123902135703249e-05,-3.003050551342312e-05,0.0,0.0,0.0,-7.392323459498584e-05,60.0,-0.0486290752887725,-0.0,-1.1742579998641478e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,7.012092169134121e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,7.384076639027626e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,5.453858307191695e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.38407095468574e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,3.502679646771867e-06,285.0984802246094,294.1499938964844,282.08953857421875,280.9231262207031,286.16265869140625,282.5121459960937,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.471788194379769e-06,9.345254604886666e-12,7.471778644685401e-06,-1.7097076124628074e-05,0.0,0.0,0.0,-4.208640893921256e-05,60.0,-0.032411616295576,-0.0,-3.806035781678263e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,1.3103222329391429e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.3798336340187234e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,1.0191412513904653e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,1.3798324971503464e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,6.54532072985603e-07,285.0984802246094,294.1499938964844,282.0702514648437,280.9174499511719,286.16265869140625,282.5121459960937,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.39628866691055e-06,1.7463701925540809e-12,1.3962869616079845e-06,-3.194968712705304e-06,0.0,0.0,0.0,-7.864873623475432e-06,60.0,-0.0116041330620646,-0.0,-1.3290273558324436e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,1.3103222329391429e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,1.3798336340187234e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,1.0191412513904653e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,1.3798324971503464e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,6.54532072985603e-07,285.0984802246094,294.1499938964844,282.0702514648437,280.9174499511719,286.16265869140625,282.5121459960937,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.39628866691055e-06,1.7463701925540809e-12,1.3962869616079845e-06,-3.194968712705304e-06,0.0,0.0,0.0,-7.864873623475432e-06,60.0,-0.0116041330620646,-0.0,-1.3290273558324436e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.131191889631623e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.244249452942881e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.657596504500702e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.244247898630647e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.0645727854807774e-08,285.0984191894531,294.1499938964844,282.04998779296875,280.9089660644531,286.16265869140625,282.5121459960937,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2728185555820343e-08,2.844785903155164e-14,2.272815713411092e-08,-5.1995041161490014e-08,0.0,0.0,0.0,-1.2802775017917156e-07,60.0,-0.0031734707299619,-0.0,-3.515788918591285e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.131191889631623e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.244249452942881e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.657596504500702e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.244247898630647e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.0645727854807774e-08,285.0984191894531,294.1499938964844,282.04998779296875,280.9089660644531,286.16265869140625,282.5121459960937,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2728185555820343e-08,2.844785903155164e-14,2.272815713411092e-08,-5.1995041161490014e-08,0.0,0.0,0.0,-1.2802775017917156e-07,60.0,-0.0031734707299619,-0.0,-3.515788918591285e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.5584536659378765e-13,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.694177075445588e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.9899117347389058e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.6941751780917844e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.2779985403277294e-12,285.098388671875,294.1499938964844,282.027587890625,280.89703369140625,286.16265869140625,282.5121154785156,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,5.875145747506749e-13,-6.793286127860132e-18,-5.875077984870969e-13,-5.595231309524218e-13,0.0,0.0,0.0,0.0,60.0,-0.0007375990971922,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.5584536659378765e-13,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.694177075445588e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.9899117347389058e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.6941751780917844e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.2779985403277294e-12,285.098388671875,294.1499938964844,282.027587890625,280.89703369140625,286.16265869140625,282.5121154785156,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,5.875145747506749e-13,-6.793286127860132e-18,-5.875077984870969e-13,-5.595231309524218e-13,0.0,0.0,0.0,0.0,60.0,-0.0007375990971922,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,282.00201416015625,280.8813171386719,286.16265869140625,282.5121154785156,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.030112222348409e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-0.0001593393244547,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,282.00201416015625,280.8813171386719,286.16265869140625,282.5121154785156,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.030112222348409e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-0.0001593393244547,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.9881286621094,280.8721008300781,286.16265869140625,282.5121154785156,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1793059978153506e-12,-5.370379137133151e-18,2.1793112019857785e-12,-1.5335505218136425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.272261766251177e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.9735717773437,280.862060546875,286.16265869140625,282.5121154785156,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.030112222348409e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-4.511583756539039e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.5584536659378765e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.694177075445588e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.9899117347389058e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.6941751780917844e-13,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.2779985403277294e-12,285.098388671875,294.1499938964844,281.9552001953125,280.848876953125,286.16265869140625,282.5121154785156,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,5.875145747506749e-13,-6.793286127860132e-18,-5.875077984870969e-13,-5.595231309524218e-13,0.0,0.0,0.0,0.0,60.0,-2.409537228231784e-05,-0.0,-5.066229408043303e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.94244384765625,280.8394775390625,286.16265869140625,282.5121154785156,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1236486961312417e-12,-4.751966089889013e-18,2.123653466620801e-12,-3.215027202796428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.611524203326553e-05,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.90887451171875,280.81378173828125,286.16265869140625,282.5121154785156,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,3.1873635675250256e-12,-1.007143184672922e-17,-3.1873533760246042e-12,5.458934086016719e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.533068805467336e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.90887451171875,280.81378173828125,286.16265869140625,282.5121154785156,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,3.1873635675250256e-12,-1.007143184672922e-17,-3.1873533760246042e-12,5.458934086016719e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.533068805467336e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.87310791015625,280.7852783203125,286.16265869140625,282.5121154785156,285.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.8348122380637015e-12,-2.710647292688815e-18,4.834814840148916e-12,-5.870531057799999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-7.695830390730407e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.87310791015625,280.7852783203125,286.16265869140625,282.5121154785156,285.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.8348122380637015e-12,-2.710647292688815e-18,4.834814840148916e-12,-5.870531057799999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-7.695830390730407e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,5.116907331875753e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,5.388354150891176e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,3.979823469477811e-13,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,5.388350356183569e-13,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,2.555997080655459e-12,285.098388671875,294.1499938964844,281.8353576660156,280.7541198730469,286.16265869140625,282.5121154785156,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,3.298677954052809e-12,-8.834606579421556e-18,-3.2986690635949945e-12,2.095980940891584e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.8973522502346896e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,5.116907331875753e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,5.388354150891176e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,3.979823469477811e-13,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,5.388350356183569e-13,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,2.555997080655459e-12,285.098388671875,294.1499938964844,281.8353576660156,280.7541198730469,286.16265869140625,282.5121154785156,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,3.298677954052809e-12,-8.834606579421556e-18,-3.2986690635949945e-12,2.095980940891584e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.8973522502346896e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.5584536659378765e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.694177075445588e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.9899117347389058e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.6941751780917844e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.2779985403277294e-12,285.098388671875,294.1499938964844,281.8158264160156,280.7376403808594,286.16265869140625,282.5121154785156,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,5.875145747506749e-13,-6.793286955040744e-18,-5.875077984870969e-13,-5.595231309524218e-13,0.0,0.0,0.0,0.0,60.0,-6.609066986129619e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.7958679199219,280.7206115722656,286.16265869140625,282.5121154785156,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411699588694576e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-6.348949682433158e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.7548522949219,280.6849365234375,286.16265869140625,282.5121154785156,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.030112222348409e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-5.882023287995253e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.7548522949219,280.6849365234375,286.16265869140625,282.5121154785156,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.030112222348409e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-5.882023287995253e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.7125549316406,280.6473388671875,286.16265869140625,282.5121154785156,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.030112222348409e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-5.459272870211862e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.7125549316406,280.6473388671875,286.16265869140625,282.5121154785156,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.030112222348409e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-5.459272870211862e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,5.116907331875753e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,5.388354150891176e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,3.979823469477811e-13,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,5.388350356183569e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,2.555997080655459e-12,285.098388671875,294.1499938964844,281.669189453125,280.6080627441406,286.16265869140625,282.5121154785156,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,3.298677954052809e-12,-8.834606579421556e-18,-3.2986690635949945e-12,2.095980940891584e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.069814505986869e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,5.116907331875753e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,5.388354150891176e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,3.979823469477811e-13,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,5.388350356183569e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,2.555997080655459e-12,285.098388671875,294.1499938964844,281.669189453125,280.6080627441406,286.16265869140625,282.5121154785156,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,3.298677954052809e-12,-8.834606579421556e-18,-3.2986690635949945e-12,2.095980940891584e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.069814505986869e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.6249694824219,280.5673217773437,286.16265869140625,282.5121154785156,285.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.030112222348409e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-4.706588697445113e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.6249694824219,280.5673217773437,286.16265869140625,282.5121154785156,285.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.030112222348409e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-4.706588697445113e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.6026611328125,280.5465087890625,286.16265869140625,282.5121154785156,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1793059978153506e-12,-5.3703803779040694e-18,2.1793112019857785e-12,-1.5335505218136425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.5353481255006045e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.5802001953125,280.525390625,286.16265869140625,282.5121154785156,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411699588694576e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-4.370278475107625e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.5584536659378765e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.694177075445588e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.9899117347389058e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.6941751780917844e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.2779985403277294e-12,285.098388671875,294.1499938964844,281.54949951171875,280.4963073730469,286.16265869140625,282.5121154785156,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,3.2430206523686996e-12,-9.453020040256e-18,-3.243011328230017e-12,3.777457513454152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.156250724918209e-06,-0.0,-5.066225463738777e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.5350341796875,280.48248291015625,286.16265869140625,282.5121154785156,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411700415875188e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-4.059996172145475e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.48974609375,280.4388427734375,286.16265869140625,282.5121154785156,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.03011304952902e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-3.771733418034273e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.48974609375,280.4388427734375,286.16265869140625,282.5121154785156,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.03011304952902e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-3.771733418034273e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.44451904296875,280.3946838378906,286.16265869140625,282.5121154785156,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1793059978153506e-12,-5.3703803779040694e-18,2.1793112019857785e-12,-1.5335505218136425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.504397682263516e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
