time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.44451904296875,280.3946838378906,286.16265869140625,282.5121154785156,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1793059978153506e-12,-5.3703803779040694e-18,2.1793112019857785e-12,-1.5335505218136425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.504397682263516e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.3996276855469,280.3502502441406,286.16265869140625,282.5121154785156,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411699588694576e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-3.25659993904992e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.3996276855469,280.3502502441406,286.16265869140625,282.5121154785156,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411699588694576e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-3.25659993904992e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.3773803710937,280.3280029296875,286.16265869140625,282.5121154785156,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411699588694576e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-3.1391680295200786e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.35528564453125,280.3057861328125,286.16265869140625,282.5121154785156,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1793059978153506e-12,-5.3703795507234584e-18,2.1793112019857785e-12,-1.5335505218136425e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.026244712600601e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.3117370605469,280.2615051269531,286.16265869140625,282.5121154785156,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411698761513963e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-2.8125127755629364e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.3117370605469,280.2615051269531,286.16265869140625,282.5121154785156,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411698761513963e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-2.8125127755629364e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.2691955566406,280.2176818847656,286.16265869140625,282.5121154785156,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411698761513963e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-2.613627884784364e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.2691955566406,280.2176818847656,286.16265869140625,282.5121154785156,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411698761513963e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-2.613627884784364e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.2279052734375,280.17449951171875,286.16265869140625,282.5121154785156,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.030112222348409e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-2.429065943942988e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.2279052734375,280.17449951171875,286.16265869140625,282.5121154785156,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.030112222348409e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-2.429065943942988e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.1880798339844,280.1322326660156,286.16265869140625,282.5121154785156,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411698761513963e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-2.2579165488423314e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.1880798339844,280.1322326660156,286.16265869140625,282.5121154785156,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411698761513963e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-2.2579165488423314e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.1687927246094,280.11151123046875,286.16265869140625,282.5121154785156,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411698761513963e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-2.1774653760076035e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.1499328613281,280.0910949707031,286.16265869140625,282.5121154785156,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411698761513963e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-2.0999289063183824e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.12225341796875,280.06072998046875,286.16265869140625,282.5121154785156,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411698761513963e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-1.9860492557199905e-06,-0.0,-1.558779161258272e-33,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,-2.5584536659378765e-13,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,-2.694177075445588e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,-1.9899117347389058e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,-2.6941751780917844e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,-1.2779985403277294e-12,285.098388671875,294.1499938964844,281.1137390136719,280.05133056640625,286.16265869140625,282.5121154785156,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,4.762001882228917e-13,-8.030112222348409e-18,-4.761921651268153e-13,2.803430231013149e-12,0.0,0.0,0.0,0.0,60.0,-1.951687409018632e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.5584536659378765e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.694177075445588e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.9899117347389058e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.6941751780917844e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.2779985403277294e-12,285.098388671875,294.1499938964844,281.0797119140625,280.0131530761719,286.16265869140625,282.5121154785156,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,3.2430206523686996e-12,-9.453018385894777e-18,-3.243011328230017e-12,3.777457513454152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.814353254303569e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.5584536659378765e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.694177075445588e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.9899117347389058e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.6941751780917844e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.2779985403277294e-12,285.098388671875,294.1499938964844,281.0797119140625,280.0131530761719,286.16265869140625,282.5121154785156,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,3.2430206523686996e-12,-9.453018385894777e-18,-3.243011328230017e-12,3.777457513454152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.814353254303569e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.5584536659378765e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.694177075445588e-13,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.9899117347389058e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.6941751780917844e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.2779985403277294e-12,285.098388671875,294.1499938964844,281.0480651855469,279.976806640625,286.16265869140625,282.5121154785156,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,3.2430206523686996e-12,-9.453018385894777e-18,-3.243011328230017e-12,3.777457513454152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.686355517449556e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.5584536659378765e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.694177075445588e-13,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.9899117347389058e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.6941751780917844e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.2779985403277294e-12,285.098388671875,294.1499938964844,281.0480651855469,279.976806640625,286.16265869140625,282.5121154785156,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,3.2430206523686996e-12,-9.453018385894777e-18,-3.243011328230017e-12,3.777457513454152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.686355517449556e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.5584536659378765e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.694177075445588e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.9899117347389058e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.6941751780917844e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.2779985403277294e-12,285.098388671875,294.1499938964844,281.01904296875,279.9425048828125,286.16265869140625,282.5121154785156,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,5.875145747506749e-13,-6.793285714269825e-18,-5.875077984870969e-13,-5.595231309524218e-13,0.0,0.0,0.0,0.0,60.0,-1.5674435189794167e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.5584536659378765e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.694177075445588e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.9899117347389058e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.6941751780917844e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.2779985403277294e-12,285.098388671875,294.1499938964844,281.01904296875,279.9425048828125,286.16265869140625,282.5121154785156,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,5.875145747506749e-13,-6.793285714269825e-18,-5.875077984870969e-13,-5.595231309524218e-13,0.0,0.0,0.0,0.0,60.0,-1.5674435189794167e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,281.0055847167969,279.9262084960937,286.16265869140625,282.5121154785156,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1236486961312417e-12,-4.75196650347932e-18,2.123653466620801e-12,-3.215027202796428e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5114486586753628e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0,285.098388671875,294.1499938964844,280.99285888671875,279.9105224609375,286.16265869140625,282.5121154785156,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,5.318573814867833e-13,-7.411698761513963e-18,-5.318500089120104e-13,1.1219535500303637e-12,0.0,0.0,0.0,0.0,60.0,-1.4572073041563272e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,6.460095236526794e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,6.802797214433554e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,5.024526905650362e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,6.802792218429943e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,3.2269462657552594e-09,285.098388671875,294.1499938964844,280.96978759765625,279.88104248046875,286.16265869140625,282.5121154785156,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.887000747468619e-09,8.57397835319967e-15,6.886992309773632e-09,-1.5756542737221935e-08,0.0,0.0,0.0,-3.878085408359766e-08,60.0,-1.3868028872821014e-05,-0.0,-3.2303942364676272e-18,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,6.460095236526794e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,6.802797214433554e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,5.024526905650362e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,6.802792218429943e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,3.2269462657552594e-09,285.098388671875,294.1499938964844,280.96978759765625,279.88104248046875,286.16265869140625,282.5121154785156,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.887000747468619e-09,8.57397835319967e-15,6.886992309773632e-09,-1.5756542737221935e-08,0.0,0.0,0.0,-3.878085408359766e-08,60.0,-1.3868028872821014e-05,-0.0,-3.2303942364676272e-18,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.181593350414346e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.2973247748581116e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.696797702344099e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.297322998501272e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.089749357419123e-08,285.098388671875,294.1499938964844,280.95001220703125,279.8543395996094,286.16265869140625,282.5121154785156,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3242952451596466e-08,2.9064766679564105e-14,2.3242924029887035e-08,-5.318669238363327e-08,0.0,0.0,0.0,-1.3092358130961657e-07,60.0,-1.021179195959121e-05,-0.0,-3.684048043096412e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,2.181593350414346e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,2.2973247748581116e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.696797702344099e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,2.297322998501272e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,1.089749357419123e-08,285.098388671875,294.1499938964844,280.95001220703125,279.8543395996094,286.16265869140625,282.5121154785156,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3242952451596466e-08,2.9064766679564105e-14,2.3242924029887035e-08,-5.318669238363327e-08,0.0,0.0,0.0,-1.3092358130961657e-07,60.0,-1.021179195959121e-05,-0.0,-3.684048043096412e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,1.3323199254955398e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,1.4029981798557858e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.0362504809791065e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,1.4029970429874086e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,6.655203037553292e-07,285.098388671875,294.1499938964844,280.93487548828125,279.8304748535156,286.16265869140625,282.5121154785156,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4195546782502788e-06,1.7755135469504912e-12,1.419552972947713e-06,-3.2483210361533565e-06,0.0,0.0,0.0,-7.995957275852561e-06,60.0,-0.0021861239802092,-0.0,-1.3740251341223808e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,1.3323199254955398e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,1.4029981798557858e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.0362504809791065e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,1.4029970429874086e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,6.655203037553292e-07,285.098388671875,294.1499938964844,280.93487548828125,279.8304748535156,286.16265869140625,282.5121154785156,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4195546782502788e-06,1.7755135469504912e-12,1.419552972947713e-06,-3.2483210361533565e-06,0.0,0.0,0.0,-7.995957275852561e-06,60.0,-0.0021861239802092,-0.0,-1.3740251341223808e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.129379469006381e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,7.507586019528389e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,5.545081762647897e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,7.507580335186503e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,3.5612670217233244e-06,285.09832763671875,294.1499938964844,280.925537109375,279.8095397949219,286.16265869140625,282.5121154785156,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.596235718665412e-06,9.501037109838071e-12,7.596226168971043e-06,-1.7382184523739852e-05,0.0,0.0,0.0,-4.2787447455339134e-05,60.0,-0.0126415444537997,-0.0,-3.934423533497045e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.129379469006381e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,7.507586019528389e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,5.545081762647897e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,7.507580335186503e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,3.5612670217233244e-06,285.09832763671875,294.1499938964844,280.925537109375,279.8095397949219,286.16265869140625,282.5121154785156,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.596235718665412e-06,9.501037109838071e-12,7.596226168971043e-06,-1.7382184523739852e-05,0.0,0.0,0.0,-4.2787447455339134e-05,60.0,-0.0126415444537997,-0.0,-3.934423533497045e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,1.2467280612327158e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,1.3128657201377791e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.696790357338614e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,1.3128648106430774e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,6.227654921531212e-06,285.09832763671875,294.1499938964844,280.9229736328125,279.8001403808594,286.1626281738281,282.5121459960937,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3283726730151102e-05,1.661469399560911e-11,1.3283709449751768e-05,-3.0396631700568832e-05,0.0,0.0,0.0,-7.482347427867353e-05,60.0,-0.0242924503982067,-0.0,-1.2031538092205364e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,2.0013912944705226e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,2.1075632048450643e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,1.5566403135380824e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,2.107561613229336e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.997347660828382e-06,285.098388671875,294.1499938964844,280.9218444824219,279.79150390625,286.16259765625,282.5122375488281,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324634872144088e-05,2.6671892125462726e-11,2.132460940629244e-05,-4.879628249909729e-05,0.0,0.0,0.0,-0.0001201156555907,60.0,-0.0412016697227954,-0.0,-3.1005708417408684e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,3.7529996461671536e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,3.952092811232433e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,2.919004600698827e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,3.9520896280009765e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,1.874698136816733e-05,285.0985107421875,294.1499938964844,280.92303466796875,279.7787170410156,286.1624755859375,282.5126342773437,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.998805186711252e-05,5.0015210723008956e-11,3.998800093540922e-05,-9.150287951342762e-05,0.0,0.0,0.0,-0.0002252413833048,60.0,-0.0830673053860664,-0.0,-1.0902716923721911e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,4.129647550144e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,4.348721176938852e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,3.211953298887238e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,4.348717993707396e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,2.06284112209687e-05,285.0985107421875,294.1499938964844,280.9237060546875,279.7765197753906,286.1624450683594,282.5127258300781,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.4001244532410055e-05,5.5034754531391166e-11,4.400118996272795e-05,-0.000100686076621,0.0,0.0,0.0,-0.000247846590355,60.0,-0.0923917740583419,-0.0,-1.3200901483045868e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,6.696856871712953e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.052118689898634e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,5.208675247558858e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,7.052113232930424e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,3.345213190186769e-05,285.0992126464844,294.1499938964844,280.9309997558594,279.7645568847656,286.1618957519531,282.5141296386719,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.13551344233565e-05,8.924764399731444e-11,7.135504711186513e-05,-0.0001632785133551,0.0,0.0,0.0,-0.0004019232292193,60.0,-0.1622916758060455,-0.0,-3.4715202934521017e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,6.696856871712953e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.052118689898634e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,5.208675247558858e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,7.052113232930424e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,3.345213190186769e-05,285.0992126464844,294.1499938964844,280.9309997558594,279.7645568847656,286.1618957519531,282.5141296386719,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.13551344233565e-05,8.924764399731444e-11,7.135504711186513e-05,-0.0001632785133551,0.0,0.0,0.0,-0.0004019232292193,60.0,-0.1622916758060455,-0.0,-3.4715202934521017e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
