time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.719269655761307e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,1.0234867659164593e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,7.559444838989293e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,1.0234859473712277e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,4.854968938161619e-05,285.1005249023437,294.1499938964844,280.943603515625,279.7557373046875,286.1607360839844,282.51666259765625,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035590830724,1.2952680594757735e-10,0.0001035589521052,-0.0002369692083448,0.0,0.0,0.0,-0.0005833189934492,60.0,-0.2455708384513855,-0.0,-7.31214755411713e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.719269655761307e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,1.0234867659164593e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,7.559444838989293e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,1.0234859473712277e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,4.854968938161619e-05,285.1005249023437,294.1499938964844,280.943603515625,279.7557373046875,286.1607360839844,282.51666259765625,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035590830724,1.2952680594757735e-10,0.0001035589521052,-0.0002369692083448,0.0,0.0,0.0,-0.0005833189934492,60.0,-0.2455708384513855,-0.0,-7.31214755411713e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.5198188521026168e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,1.6004438293748535e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,1.1820833606179804e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,1.600442556082271e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,7.591798203065991e-05,285.1031494140625,294.1499938964844,280.96142578125,279.75006103515625,286.1579284667969,282.52105712890625,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619366521481,2.0254281585252443e-10,0.0001619364484213,-0.0003705520648509,0.0,0.0,0.0,-0.0009121434995904,60.0,-0.3711148798465729,-0.0,-1.7879745461968355e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,1.5198188521026168e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,1.6004438293748535e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,1.1820833606179804e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,1.600442556082271e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,7.591798203065991e-05,285.1031494140625,294.1499938964844,280.96142578125,279.75006103515625,286.1579284667969,282.52105712890625,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619366521481,2.0254281585252443e-10,0.0001619364484213,-0.0003705520648509,0.0,0.0,0.0,-0.0009121434995904,60.0,-0.3711148798465729,-0.0,-1.7879745461968355e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,1.98609250219306e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,2.0914527340210043e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,1.5447412806679495e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,2.091451096930541e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.920927550410852e-05,285.1053161621094,294.1499938964844,280.9722595214844,279.7484130859375,286.15509033203125,282.5239562988281,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116176765412,2.6468163771831144e-10,0.0002116174000548,-0.0004842351190745,0.0,0.0,0.0,-0.001191982999444,60.0,-0.4685141742229461,-0.0,-3.05335001726803e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,2.626503192004748e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,2.765836507023777e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,2.042839150817599e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,2.765834506135434e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0001311990636168,285.1081848144531,294.1499938964844,280.9843444824219,279.7475891113281,286.1499938964844,282.5263671875,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798530622385,3.5002739595668686e-10,0.0002798527129925,-0.0006403752486221,0.0,0.0,0.0,-0.001576334470883,60.0,-0.6074496507644653,-0.0,-5.3399045185642535e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,4.405963045428507e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,4.639694816432893e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,3.426865805522539e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,4.639691542251967e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0002200866147177,285.1142272949219,294.1499938964844,281.01226806640625,279.7483825683594,286.12646484375,282.5214233398437,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470697064884,5.884168707837031e-10,0.0004706964537035,-0.0010762611636891,0.0,0.0,0.0,-0.0026511198375374,60.0,-1.02732515335083,-0.0,-1.5026548894070402e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,4.405963045428507e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,4.639694816432893e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,3.426865805522539e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,4.639691542251967e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0002200866147177,285.1142272949219,294.1499938964844,281.01226806640625,279.7483825683594,286.12646484375,282.5214233398437,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470697064884,5.884168707837031e-10,0.0004706964537035,-0.0010762611636891,0.0,0.0,0.0,-0.0026511198375374,60.0,-1.02732515335083,-0.0,-1.5026548894070402e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,4.233614163240418e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,4.458203329704702e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,3.292816472821869e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,4.458200055523776e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0002114774688379,285.1177673339844,294.1499938964844,281.0450439453125,279.7524719238281,286.07427978515625,282.5021057128906,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008545666350983,9.683240875801855e-10,0.0008545657037757,-0.0016911727143451,0.0,0.0,0.0,-0.0047519151121377,60.0,-1.6535478830337524,-0.0,-1.3873947324327672e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,4.233614163240418e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,4.458203329704702e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,3.292816472821869e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,4.458200055523776e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0002114774688379,285.1177673339844,294.1499938964844,281.0450439453125,279.7524719238281,286.07427978515625,282.5021057128906,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008545666350983,9.683240875801855e-10,0.0008545657037757,-0.0016911727143451,0.0,0.0,0.0,-0.0047519151121377,60.0,-1.6535478830337524,-0.0,-1.3873947324327672e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.003470768220723e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.481095912633464e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.002711208770052e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.481089364271612e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0004497413174249,285.1220397949219,294.1499938964844,281.08258056640625,279.75994873046875,286.0046081542969,282.47528076171875,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160853853449,1.1656733356346651e-09,0.0010160842211917,-0.0020484868437051,0.0,0.0,0.0,-0.0056735170073807,60.0,-2.060671091079712,-0.0,-6.27476168801877e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.003470768220723e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.481095912633464e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.002711208770052e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.481089364271612e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0004497413174249,285.1220397949219,294.1499938964844,281.08258056640625,279.75994873046875,286.0046081542969,282.47528076171875,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160853853449,1.1656733356346651e-09,0.0010160842211917,-0.0020484868437051,0.0,0.0,0.0,-0.0056735170073807,60.0,-2.060671091079712,-0.0,-6.27476168801877e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.009495988721028e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.487440547673032e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.007396925473586e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.487433271715418e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004500422801356,285.12158203125,294.1499938964844,281.124755859375,279.77081298828125,285.9214172363281,282.4476013183594,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599735494703,1.1838591218449324e-09,0.0009599723271094,-0.0021524087060242,0.0,0.0,0.0,-0.0053996983915567,60.0,-2.560809373855591,-0.0,-6.283158882069986e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.009495988721028e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.487440547673032e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.007396925473586e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.487433271715418e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004500422801356,285.12158203125,294.1499938964844,281.124755859375,279.77081298828125,285.9214172363281,282.4476013183594,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599735494703,1.1838591218449324e-09,0.0009599723271094,-0.0021524087060242,0.0,0.0,0.0,-0.0053996983915567,60.0,-2.560809373855591,-0.0,-6.283158882069986e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.009783389046788e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.487743227509782e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.007620297372341e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.487736679147928e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004500566574279,285.121337890625,294.1499938964844,281.1475524902344,279.77752685546875,285.8805847167969,282.43365478515625,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600040502846,1.1874285998914047e-09,0.0009600028861314,-0.0021617622114717,0.0,0.0,0.0,-0.0054014683701097,60.0,-2.592501163482666,-0.0,-6.283558207087482e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.010879148263484e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.488897194387393e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,7.008472312008962e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.488889918429776e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004501113726291,285.1211242675781,294.1499938964844,281.1714782714844,279.7851257324219,285.8403015136719,282.4198913574219,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205820217,1.2010623606784063e-09,0.0009601193596608,-0.0021974889095872,0.0,0.0,0.0,-0.0054082265123724,60.0,-2.5945582389831543,-0.0,-6.285085163426629e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.023094025906175e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.501760359853506e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.017973257461563e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.501753083895892e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004507215635385,285.1207275390625,294.1499938964844,281.2183532714844,279.8013916015625,285.767578125,282.39190673828125,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212904125,1.3532226450507772e-09,0.0009614199516363,-0.0025962169747799,0.0,0.0,0.0,-0.0054836561903357,60.0,-2.575812339782715,-0.0,-6.302133925828457e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.025123290484772e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,9.50389658100903e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.019551412668079e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.503890032647178e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.00045082293218,285.1206970214844,294.1499938964844,281.2225952148437,279.8029479980469,285.7613220214844,282.3890686035156,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784978714070915e-09,0.0009616360184736,-0.0026624493766576,0.0,0.0,0.0,-0.0054961857385933,60.0,-2.5737457275390625,-0.0,-6.304968280801404e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.062245953828096e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.542988846078516e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.048424595268443e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.542982297716662e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004526772827375,285.1202392578125,294.1499938964844,281.2780456542969,279.8243408203125,285.6844177246094,282.34307861328125,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655919857323,1.8409681556974527e-09,0.0009655901812948,-0.0038743182085454,0.0,0.0,0.0,-0.005725450348109,60.0,-2.5469796657562256,-0.0,-6.356939508123105e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.062245953828096e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.542988846078516e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.048424595268443e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.542982297716662e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004526772827375,285.1202392578125,294.1499938964844,281.2780456542969,279.8243408203125,285.6844177246094,282.34307861328125,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655919857323,1.8409681556974527e-09,0.0009655901812948,-0.0038743182085454,0.0,0.0,0.0,-0.005725450348109,60.0,-2.5469796657562256,-0.0,-6.356939508123105e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.098964073928072e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.581654012436049e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.076982728904113e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.581647464074194e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004545114061329,285.1198425292969,294.1499938964844,281.3376770019531,279.8493347167969,285.60943603515625,282.27935791015625,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045882835,2.298396140076875e-09,0.0009695022599771,-0.0050729564391076,0.0,0.0,0.0,-0.0059522199444472,60.0,-2.519342422485352,-0.0,-6.408554042991454e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.098964073928072e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.581654012436049e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.076982728904113e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.581647464074194e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004545114061329,285.1198425292969,294.1499938964844,281.3376770019531,279.8493347167969,285.60943603515625,282.27935791015625,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045882835,2.298396140076875e-09,0.0009695022599771,-0.0050729564391076,0.0,0.0,0.0,-0.0059522199444472,60.0,-2.519342422485352,-0.0,-6.408554042991454e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.141487680608408e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.62643389357254e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.110057049430907e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.626427345210686e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0004566355783026,285.1194152832031,294.1499938964844,281.4013977050781,279.87799072265625,285.5365600585937,282.2060852050781,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740338427945,2.8281628150494953e-09,0.0009740310488268,-0.0064611253328621,0.0,0.0,0.0,-0.0062148417346179,60.0,-2.488137006759644,-0.0,-6.468591351449504e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.141487680608408e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.62643389357254e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.110057049430907e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.626427345210686e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0004566355783026,285.1194152832031,294.1499938964844,281.4013977050781,279.87799072265625,285.5365600585937,282.2060852050781,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740338427945,2.8281628150494953e-09,0.0009740310488268,-0.0064611253328621,0.0,0.0,0.0,-0.0062148417346179,60.0,-2.488137006759644,-0.0,-6.468591351449504e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.143354691332206e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.628399857319891e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,7.111508602974936e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.62839330895804e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004567288560792,285.11920166015625,294.1499938964844,281.43475341796875,279.89373779296875,285.5009155273437,282.1680603027344,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974235474132,2.851409997006726e-09,0.0009742326219566,-0.006522037088871,0.0,0.0,0.0,-0.0062263803556561,60.0,-2.4711272716522217,-0.0,-6.47123172825559e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.148646495305002e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.633972513256596e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.11562461219728e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.633965964894742e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004569932061713,285.1190185546875,294.1499938964844,281.4691162109375,279.910400390625,285.4659118652344,282.1333312988281,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798342213,2.917327046603191e-09,0.0009747954318299,-0.0066947601735591,0.0,0.0,0.0,-0.0062590544112026,60.0,-2.450915575027466,-0.0,-6.478723690861443e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.153407154371962e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.638985648052768e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.119327347027138e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.638979099690914e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0004572309844661,285.1186218261719,294.1499938964844,281.5406494140625,279.94659423828125,285.3975830078125,282.0715026855469,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753030608408,-0.0068500945344567,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.4071154594421387,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.153407154371962e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.638985648052768e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.119327347027138e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.638979099690914e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0004572309844661,285.1186218261719,294.1499938964844,281.5406494140625,279.94659423828125,285.3975830078125,282.0715026855469,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753030608408,-0.0068500945344567,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.4071154594421387,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.134767606155948e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.619357297196984e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,7.104829273885116e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.619350748835132e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.000456299923826,285.11822509765625,294.1499938964844,281.6159362792969,279.9866638183594,285.3316955566406,282.0248413085937,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.355900526046753,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.134767606155948e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.619357297196984e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,7.104829273885116e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.619350748835132e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.000456299923826,285.11822509765625,294.1499938964844,281.6159362792969,279.9866638183594,285.3316955566406,282.0248413085937,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.355900526046753,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.130508988164364e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.10151725797914e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.614865848561748e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004560871748253,285.1178283691406,294.1499938964844,281.6948547363281,280.0306701660156,285.26837158203125,281.99273681640625,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024026945233,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3009800910949707,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.130508988164364e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.10151725797914e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.614865848561748e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004560871748253,285.1178283691406,294.1499938964844,281.6948547363281,280.0306701660156,285.26837158203125,281.99273681640625,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024026945233,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3009800910949707,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.648183913668618e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0004576676583383,285.1174621582031,294.1499938964844,281.7773132324219,280.07867431640625,285.2074890136719,281.9688415527344,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2500336170196533,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.648183913668618e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0004576676583383,285.1174621582031,294.1499938964844,281.7773132324219,280.07867431640625,285.2074890136719,281.9688415527344,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2500336170196533,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.188786498270928e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.676241461420432e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,7.146844291128218e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.67623564065434e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004589983145706,285.1172790527344,294.1499938964844,281.81982421875,280.1042175292969,285.1778869628906,281.9593505859375,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2265682220458984,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.219137427862734e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.708202560432257e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,7.170450408011675e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.708196012070404e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0004605143913067,285.1170959472656,294.1499938964844,281.8631591796875,280.1307983398437,285.1488342285156,281.9520568847656,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.203863382339477,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.27752407733351e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.769685857463628e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.215861842269078e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.769680036697535e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004634309152606,285.11676025390625,294.1499938964844,281.9467468261719,280.1835021972656,285.09576416015625,281.9467468261719,285.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885274339467,4.522820784558235e-09,0.0009885228937491,-0.0109014138579368,0.0,0.0,0.0,-0.0070549612864851,60.0,-2.161142587661743,-0.0,-6.662521911948718e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.281216625822708e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.773574856808408e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.218733662739396e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.773568308446556e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0004636153753381,285.1167297363281,294.1499938964844,281.9523010253906,280.18707275390625,285.0923767089844,281.9468688964844,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889204520732,4.5688239858066035e-09,0.0009889159118756,-0.0110219419002532,0.0,0.0,0.0,-0.0070777651853859,60.0,-2.158301591873169,-0.0,-6.667826113471166e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.33550254558213e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0004663270665332,285.1163635253906,294.1499938964844,282.04461669921875,280.24761962890625,285.0380859375,281.9568786621094,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245145207055657e-09,0.0009947000071406,-0.0127938454970717,0.0,0.0,0.0,-0.0074130510911345,60.0,-2.1097850799560547,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
