time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.33550254558213e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0004663270665332,285.1163635253906,294.1499938964844,282.04461669921875,280.24761962890625,285.0380859375,281.9568786621094,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245145207055657e-09,0.0009947000071406,-0.0127938454970717,0.0,0.0,0.0,-0.0074130510911345,60.0,-2.1097850799560547,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.38086086534895e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.878505079541355e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.296234980458394e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.878498531179504e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004685927997343,285.1159973144531,294.1499938964844,282.1400146484375,280.3125,284.986083984375,281.9847717285156,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810235848002776e-09,0.000999532174319,-0.0142742460593581,0.0,0.0,0.0,-0.0076931910589337,60.0,-2.056361436843872,-0.0,-6.811761465996824e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.38086086534895e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.878505079541355e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.296234980458394e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.878498531179504e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004685927997343,285.1159973144531,294.1499938964844,282.1400146484375,280.3125,284.986083984375,281.9847717285156,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810235848002776e-09,0.000999532174319,-0.0142742460593581,0.0,0.0,0.0,-0.0076931910589337,60.0,-2.056361436843872,-0.0,-6.811761465996824e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.394580411026254e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.892952220980078e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.306905899895355e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.892945672618224e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0004692781367339,285.1156616210937,294.1499938964844,282.23834228515625,280.3818664550781,284.9366455078125,282.0299987792969,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981141359967523e-09,0.001000995398499,-0.0147219570353627,0.0,0.0,0.0,-0.0077779251150786,60.0,-1.9964311122894287,-0.0,-6.83169645299131e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.394580411026254e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.892952220980078e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.306905899895355e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.892945672618224e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0004692781367339,285.1156616210937,294.1499938964844,282.23834228515625,280.3818664550781,284.9366455078125,282.0299987792969,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981141359967523e-09,0.001000995398499,-0.0147219570353627,0.0,0.0,0.0,-0.0077779251150786,60.0,-1.9964311122894287,-0.0,-6.83169645299131e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.391527419211344e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.889737702906132e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.304531027330086e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.88973115454428e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0004691256617661,285.115478515625,294.1499938964844,282.2886047363281,280.4182434082031,284.9129333496094,282.0572509765625,285.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094461002829e-09,0.0010006697848439,-0.0146222878247499,0.0,0.0,0.0,-0.007759063038975,60.0,-1.962812542915344,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.390574996359646e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.888733620755374e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.303790334844962e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.888727799989284e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004690780478995,285.1153259277344,294.1499938964844,282.33953857421875,280.4557800292969,284.88983154296875,282.0868530273437,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.928180813789368,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.388000034959988e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.88602259894833e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.301787991309538e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.886016778182238e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0004689494671765,285.114990234375,294.1499938964844,282.4370422363281,280.5294189453125,284.8483581542969,282.14892578125,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002995841205,5.8991083129456e-09,0.001000293646939,-0.0145070599392056,0.0,0.0,0.0,-0.0077372570522129,60.0,-1.861306309700012,-0.0,-6.822124021255149e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.387846512254328e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.885860345093532e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,7.301667938008904e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.885854524327442e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0004689417837653,285.114990234375,294.1499938964844,282.4434509277344,280.53436279296875,284.8457336425781,282.1531982421875,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897187183023789e-09,0.0010002772323787,-0.0145020270720124,0.0,0.0,0.0,-0.0077363043092191,60.0,-1.8568909168243408,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.386512101627886e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.884455357678236e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,7.30062965885736e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.884449536912145e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004688751359935,285.1146545410156,294.1499938964844,282.54998779296875,280.6177062988281,284.8042297363281,282.2274475097656,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7837175130844116,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.386512101627886e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.884455357678236e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,7.30062965885736e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.884449536912145e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0004688751359935,285.1146545410156,294.1499938964844,282.54998779296875,280.6177062988281,284.8042297363281,282.2274475097656,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7837175130844116,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.388025500811636e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.301806908799335e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.88604297162965e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0004689507477451,285.11431884765625,294.1499938964844,282.6585693359375,280.70709228515625,284.7654724121094,282.3090209960937,285.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.709284424781799,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.388025500811636e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.301806908799335e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.88604297162965e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0004689507477451,285.11431884765625,294.1499938964844,282.6585693359375,280.70709228515625,284.7654724121094,282.3090209960937,285.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.709284424781799,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.391349158249795e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,7.304392056539655e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.889543434837832e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.000469116755994,285.1139831542969,294.1499938964844,282.7686462402344,280.8034362792969,284.7292175292969,282.39678955078125,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.634068489074707,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.391349158249795e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,7.304392056539655e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.889543434837832e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.000469116755994,285.1139831542969,294.1499938964844,282.7686462402344,280.8034362792969,284.7292175292969,282.39678955078125,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.634068489074707,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.392986976308748e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.891273657558486e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,7.305665349122137e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.891267836792396e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0004691985668614,285.11383056640625,294.1499938964844,282.8242492675781,280.8540954589844,284.712158203125,282.4429626464844,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961138693777457e-09,0.00100082391873,-0.0146695571020245,0.0,0.0,0.0,-0.0077680074609816,60.0,-1.5960779190063477,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.39588135224767e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.894321556203069e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.307917258003727e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.894316463032736e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004693431837949,285.1136779785156,294.1499938964844,282.8802185058594,280.9063415527344,284.6957092285156,282.4904479980469,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997191632189924e-09,0.0010011320700868,-0.0147640025243163,0.0,0.0,0.0,-0.0077858795411884,60.0,-1.557891607284546,-0.0,-6.833570864728244e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.3789778475184e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,7.294769602594897e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004684987943619,285.11334228515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6646423339844,282.5872802734375,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4796253442764282,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.3789778475184e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,7.294769602594897e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004684987943619,285.11334228515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6646423339844,282.5872802734375,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4796253442764282,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.33150586206466e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.257847028085962e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.826525638345628e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0004661275015678,285.113037109375,294.1499938964844,283.10791015625,281.1302490234375,284.63629150390625,282.6795349121094,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195086583142938e-09,0.0009942749748006,-0.0126626975834369,0.0,0.0,0.0,-0.0073882499709725,60.0,-1.3957746028900146,-0.0,-6.74024533964257e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.33150586206466e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.257847028085962e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.826525638345628e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0004661275015678,285.113037109375,294.1499938964844,283.10791015625,281.1302490234375,284.63629150390625,282.6795349121094,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195086583142938e-09,0.0009942749748006,-0.0126626975834369,0.0,0.0,0.0,-0.0073882499709725,60.0,-1.3957746028900146,-0.0,-6.74024533964257e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.274669719161466e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.213640492409468e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.766674338607118e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004632884229067,285.1127319335937,294.1499938964844,283.2240295410156,281.2504272460937,284.6105041503906,282.7646484375,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869441495620785e-09,0.0009882198646664,-0.0108074126765131,0.0,0.0,0.0,-0.0070371944457292,60.0,-1.3092507123947144,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.274669719161466e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.213640492409468e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.766674338607118e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004632884229067,285.1127319335937,294.1499938964844,283.2240295410156,281.2504272460937,284.6105041503906,282.7646484375,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869441495620785e-09,0.0009882198646664,-0.0108074126765131,0.0,0.0,0.0,-0.0070371944457292,60.0,-1.3092507123947144,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.699230577098206e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.163822738220915e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004600889515131,285.1124267578125,294.1499938964844,283.34161376953125,281.37554931640625,284.5874328613281,282.8393249511719,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.221125245094299,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.699230577098206e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.163822738220915e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004600889515131,285.1124267578125,294.1499938964844,283.34161376953125,281.37554931640625,284.5874328613281,282.8393249511719,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.221125245094299,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.1807174612768e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.667743142927064e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.140566594898701e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.667738049756736e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0004585953429341,285.1122741699219,294.1499938964844,283.4009704589844,281.4398498535156,284.5769348144531,282.87225341796875,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316373842210396e-09,0.0009782100096344,-0.007740365806967,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.1769737005233765,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.15593991521746e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.641650831326842e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,7.121294765966013e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.641645738156512e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004573576443362,285.11212158203125,294.1499938964844,283.460693359375,281.50518798828125,284.5670471191406,282.90283203125,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1331084966659546,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.616952593205497e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,7.103052485035732e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.616947500035168e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0004561860696412,285.11181640625,294.1499938964844,283.5812683105469,281.6388854980469,284.549072265625,282.9604187011719,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0473682880401611,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.616952593205497e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,7.103052485035732e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.616947500035168e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0004561860696412,285.11181640625,294.1499938964844,283.5812683105469,281.6388854980469,284.549072265625,282.9604187011719,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0473682880401611,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.14593765628524e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.63111815508455e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.113515312084928e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.63111306191422e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004568580188788,285.1115417480469,294.1499938964844,283.70330810546875,281.7762145996094,284.5335388183594,283.02325439453125,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829982845479663e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9649632573127748,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.14593765628524e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.63111815508455e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.113515312084928e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.63111306191422e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004568580188788,285.1115417480469,294.1499938964844,283.70330810546875,281.7762145996094,284.5335388183594,283.02325439453125,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829982845479663e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9649632573127748,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.162334026768804e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.648384730098768e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,7.126267882995307e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.64837963692844e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004576770879793,285.1112365722656,294.1499938964844,283.82684326171875,281.91668701171875,284.5202941894531,283.0985412597656,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8837772011756897,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.162334026768804e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.648384730098768e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,7.126267882995307e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.64837963692844e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004576770879793,285.1112365722656,294.1499938964844,283.82684326171875,281.91668701171875,284.5202941894531,283.0985412597656,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8837772011756897,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.11927204974927e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.638907795306297e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004572277830448,285.1109619140625,294.1499938964844,283.95184326171875,282.0599365234375,284.5094299316406,283.1796264648437,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8001696467399597,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.11927204974927e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.638907795306297e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004572277830448,285.1109619140625,294.1499938964844,283.95184326171875,282.0599365234375,284.5094299316406,283.1796264648437,285.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8001696467399597,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.155828593065962e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.641533688409254e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.121208182070404e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.641529322834684e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004573521437123,285.1108093261719,294.1499938964844,284.014892578125,282.1324157714844,284.5048828125,283.22088623046875,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177973219336e-09,0.0009755552164278,-0.0069275749847292,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7577119469642639,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.129339014180005e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.613639122107998e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.100604852894321e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.613634028937668e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004560289089567,285.11065673828125,294.1499938964844,284.0783386230469,282.2054138183594,284.5009765625,283.2605895996094,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.6761408644659923e-09,0.0009727351716719,-0.0060627753846347,0.0,0.0,0.0,-0.0061394982039928,60.0,-0.7145920395851135,-0.0,-6.451333689483364e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.094809502130374e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004543040995486,285.1103820800781,294.1499938964844,284.2062683105469,282.3526916503906,284.49481201171875,283.3287048339844,285.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.245928776289929e-09,0.0009690558072179,-0.0049354708753526,0.0,0.0,0.0,-0.005926220677793,60.0,-0.6266054511070251,-0.0,-6.402623142776065e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.094809502130374e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004543040995486,285.1103820800781,294.1499938964844,284.2062683105469,282.3526916503906,284.49481201171875,283.3287048339844,285.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.245928776289929e-09,0.0009690558072179,-0.0049354708753526,0.0,0.0,0.0,-0.005926220677793,60.0,-0.6266054511070251,-0.0,-6.402623142776065e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
