time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.051954839378595e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.532149852020666e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.040416676318273e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.532144758850336e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.000452163425507,285.1100769042969,294.1499938964844,284.335693359375,282.50128173828125,284.49102783203125,283.3819580078125,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644918027333,1.71199721066273e-09,0.0009644900565035,-0.0035363584756851,0.0,0.0,0.0,-0.0056615276262164,60.0,-0.5380197167396545,-0.0,-6.342424541116999e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.051954839378595e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.532149852020666e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.040416676318273e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.532144758850336e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.000452163425507,285.1100769042969,294.1499938964844,284.335693359375,282.50128173828125,284.49102783203125,283.3819580078125,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644918027333,1.71199721066273e-09,0.0009644900565035,-0.0035363584756851,0.0,0.0,0.0,-0.0056615276262164,60.0,-0.5380197167396545,-0.0,-6.342424541116999e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.500344458501786e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,7.01692551956512e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.500339365331456e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0004506547411438,285.1098022460937,294.1499938964844,284.466552734375,282.6507263183594,284.489501953125,283.41778564453125,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356902250905023e-09,0.0009612712310627,-0.0025502732023596,0.0,0.0,0.0,-0.0054749706760048,60.0,-0.4491961598396301,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.500344458501786e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,7.01692551956512e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.500339365331456e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0004506547411438,285.1098022460937,294.1499938964844,284.466552734375,282.6507263183594,284.489501953125,283.41778564453125,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356902250905023e-09,0.0009612712310627,-0.0025502732023596,0.0,0.0,0.0,-0.0054749706760048,60.0,-0.4491961598396301,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.494255937170236e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.012428977759555e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0004503659438341,285.1094970703125,294.1499938964844,284.598876953125,282.8005065917969,284.4902648925781,283.44635009765625,285.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636408586175207e-09,0.00096065440448,-0.0023614726960659,0.0,0.0,0.0,-0.0054392488673329,60.0,-0.3609340488910675,-0.0,-6.292093956972168e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.494255937170236e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.012428977759555e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0004503659438341,285.1094970703125,294.1499938964844,284.598876953125,282.8005065917969,284.4902648925781,283.44635009765625,285.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636408586175207e-09,0.00096065440448,-0.0023614726960659,0.0,0.0,0.0,-0.0054392488673329,60.0,-0.3609340488910675,-0.0,-6.292093956972168e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.016031253850088e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.494319965597242e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.012476271484047e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.494315600022674e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0004503689997363,285.109375,294.1499938964844,284.66558837890625,282.8753662109375,284.4916381835937,283.4612731933594,285.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606623207218,1.26439059222605e-09,0.0009606610401533,-0.0023634370882064,0.0,0.0,0.0,-0.005439621862024,60.0,-0.3167732059955597,-0.0,-6.292177801014986e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.015334217110647e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.493585821473972e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,7.011933485046029e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.493581455899402e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004503341624513,285.1092224121094,294.1499938964844,284.732666015625,282.9501342773437,284.4934997558594,283.4766540527344,285.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605879895389,1.2556926609619268e-09,0.000960586767178,-0.0023406443651765,0.0,0.0,0.0,-0.0054353103041648,60.0,-0.2724661529064178,-0.0,-6.29120364692426e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.00906597962603e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.486985072726384e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.007058593444526e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.486980707151817e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0004500210634432,285.1089172363281,294.1499938964844,284.8678894042969,283.0990905761719,284.4987487792969,283.5068054199219,285.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599201148375,1.1775809216629796e-09,0.0009599188924767,-0.002135956659913,0.0,0.0,0.0,-0.0053965873084962,60.0,-0.1831986159086227,-0.0,-6.282456155304318e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.00906597962603e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.486985072726384e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.007058593444526e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.486980707151817e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0004500210634432,285.1089172363281,294.1499938964844,284.8678894042969,283.0990905761719,284.4987487792969,283.5068054199219,285.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599201148375,1.1775809216629796e-09,0.0009599188924767,-0.002135956659913,0.0,0.0,0.0,-0.0053965873084962,60.0,-0.1831986159086227,-0.0,-6.282456155304318e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.002128354040906e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.479679283685982e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.001662743277848e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.479674918111414e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.000449674524134,285.10943603515625,294.1499938964844,285.00457763671875,283.2468566894531,284.50537109375,283.532470703125,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007587517029605,8.903844328500551e-10,0.0007587508298456,-0.0015820832923054,0.0,0.0,0.0,-0.004255371633917,60.0,-0.0860236436128616,-0.0,-6.272782115956943e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.002128354040906e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.479679283685982e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.001662743277848e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.479674918111414e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.000449674524134,285.10943603515625,294.1499938964844,285.00457763671875,283.2468566894531,284.50537109375,283.532470703125,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007587517029605,8.903844328500551e-10,0.0007587508298456,-0.0015820832923054,0.0,0.0,0.0,-0.004255371633917,60.0,-0.0860236436128616,-0.0,-6.272782115956943e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,4.0612980228615925e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,4.2767445847857744e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,3.1587904231855646e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,4.27674240199849e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0002028700546361,285.1105041503906,294.1499938964844,285.1427001953125,283.3929443359375,284.5106506347656,283.5517272949219,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004287159536033,5.372176037354848e-10,0.0004287154006306,-0.0009836386889219,0.0,0.0,0.0,-0.0024154533166438,60.0,-0.0081132594496011,-0.0,-1.2767310764161266e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,4.0612980228615925e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,4.2767445847857744e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,3.1587904231855646e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,4.27674240199849e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0002028700546361,285.1105041503906,294.1499938964844,285.1427001953125,283.3929443359375,284.5106506347656,283.5517272949219,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004287159536033,5.372176037354848e-10,0.0004287154006306,-0.0009836386889219,0.0,0.0,0.0,-0.0024154533166438,60.0,-0.0081132594496011,-0.0,-1.2767310764161266e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,2.371733899053652e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,2.4975512133096345e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,1.844683720264584e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,2.4975501219159923e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001184729044325,285.1169128417969,294.1499938964844,285.2822570800781,283.5367736816406,284.5133361816406,283.5686950683594,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002530904312152,3.164579154280034e-10,0.0002530901110731,-0.0005788831622339,0.0,0.0,0.0,-0.0014255288988351,60.0,0.0276547167450189,-0.0,-4.354132165929059e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,2.371733899053652e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,2.4975512133096345e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,1.844683720264584e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,2.4975501219159923e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001184729044325,285.1169128417969,294.1499938964844,285.2822570800781,283.5367736816406,284.5133361816406,283.5686950683594,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002530904312152,3.164579154280034e-10,0.0002530901110731,-0.0005788831622339,0.0,0.0,0.0,-0.0014255288988351,60.0,0.0276547167450189,-0.0,-4.354132165929059e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,1.880264244391583e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,1.9800098016276024e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,1.462429281673394e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,1.9800088921329007e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.39230085350573e-05,285.11932373046875,294.1499938964844,285.3525695800781,283.6076965332031,284.51397705078125,283.5751037597656,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001947551209013,2.4498220119184566e-10,0.0001947548735188,-0.0004493075830396,0.0,0.0,0.0,-0.0010978542268276,60.0,0.0336757600307464,-0.0,-2.7365758548114627e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,1.4828818166279234e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,1.5615467418683693e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,1.153353696281556e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,1.561546014272608e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.407294469885528e-05,285.12078857421875,294.1499938964844,285.4232482910156,283.6778259277344,284.514404296875,283.57989501953125,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000158003589604,1.9762250169641504e-10,0.0001580034004291,-0.0003615496098063,0.0,0.0,0.0,-0.0008899890817701,60.0,0.0365411899983882,-0.0,-1.702091023680907e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,1.053301639331039e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,1.1091779015259816e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,8.192354471248109e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,1.1091773558291608e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,5.261454498395324e-05,285.123291015625,294.1499938964844,285.565673828125,283.8155517578125,284.5149841308594,283.58648681640625,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122306857723,1.4037228324159656e-10,0.0001122305475291,-0.0002568105992395,0.0,0.0,0.0,-0.0006321633700281,60.0,0.0383104532957077,-0.0,-8.587666133763602e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,1.053301639331039e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,1.1091779015259816e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,8.192354471248109e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,1.1091773558291608e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,5.261454498395324e-05,285.123291015625,294.1499938964844,285.565673828125,283.8155517578125,284.5149841308594,283.58648681640625,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122306857723,1.4037228324159656e-10,0.0001122305475291,-0.0002568105992395,0.0,0.0,0.0,-0.0006321633700281,60.0,0.0383104532957077,-0.0,-8.587666133763602e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.39335746402503e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.785565685480833e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,5.750394848291762e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.785562047502026e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,3.6931316572008654e-05,285.1247863769531,294.1499938964844,285.7095031738281,283.9493408203125,284.5152893066406,283.5904235839844,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.877746975282207e-05,9.853064197873351e-11,7.877737516537309e-05,-0.0001802614860935,0.0,0.0,0.0,-0.0004437308816704,60.0,0.0371324457228183,-0.0,-4.2310979719850645e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.39335746402503e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.785565685480833e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,5.750394848291762e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.785562047502026e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,3.6931316572008654e-05,285.1247863769531,294.1499938964844,285.7095031738281,283.9493408203125,284.5152893066406,283.5904235839844,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.877746975282207e-05,9.853064197873351e-11,7.877737516537309e-05,-0.0001802614860935,0.0,0.0,0.0,-0.0004437308816704,60.0,0.0371324457228183,-0.0,-4.2310979719850645e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,4.334417099016719e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,4.564352366287494e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,3.371216735104099e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,4.56435009255074e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,2.1651290808222257e-05,285.1254272460937,294.1499938964844,285.8547668457031,284.0786437988281,284.51544189453125,283.5921936035156,285.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.618426100932993e-05,5.7764740907240147e-11,4.6184202801669016e-05,-0.0001056803012033,0.0,0.0,0.0,-0.000260142609477,60.0,0.0295094437897205,-0.0,-1.454223130803456e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,4.334417099016719e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,4.564352366287494e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,3.371216735104099e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,4.56435009255074e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,2.1651290808222257e-05,285.1254272460937,294.1499938964844,285.8547668457031,284.0786437988281,284.51544189453125,283.5921936035156,285.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.618426100932993e-05,5.7764740907240147e-11,4.6184202801669016e-05,-0.0001056803012033,0.0,0.0,0.0,-0.000260142609477,60.0,0.0295094437897205,-0.0,-1.454223130803456e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,2.01100078811578e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,2.117681560775964e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,1.5641132904420374e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,2.117680651281262e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,1.0045355338661466e-05,285.1256103515625,294.1499938964844,286.00146484375,284.2028503417969,284.5154724121094,283.5927429199219,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.142785888281651e-05,2.6800752589428708e-11,2.142783159797545e-05,-4.903180888504721e-05,0.0,0.0,0.0,-0.0001206969318445,60.0,0.0192341823130846,-0.0,-3.130358819380952e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,2.01100078811578e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,2.117681560775964e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,1.5641132904420374e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,2.117680651281262e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,1.0045355338661466e-05,285.1256103515625,294.1499938964844,286.00146484375,284.2028503417969,284.5154724121094,283.5927429199219,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.142785888281651e-05,2.6800752589428708e-11,2.142783159797545e-05,-4.903180888504721e-05,0.0,0.0,0.0,-0.0001206969318445,60.0,0.0192341823130846,-0.0,-3.130358819380952e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,1.2502713389039857e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,1.3165964674044517e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.724342362460447e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,1.316595898970263e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,6.245357781153871e-06,285.1256408691406,294.1499938964844,286.0753479003906,284.2628479003906,284.5154724121094,283.5928039550781,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3322133781912273e-05,1.6662549812140878e-11,1.332211741100764e-05,-3.048400867555756e-05,0.0,0.0,0.0,-7.503971573896706e-05,60.0,0.014408204704523,-0.0,-1.209979946098505e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,7.022840691206511e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,7.395393595288624e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,5.462214858198422e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,7.395390184683492e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,3.5080511224805377e-06,285.1256103515625,294.1499938964844,286.1495666503906,284.32135009765625,284.5154724121094,283.5928039550781,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.483155513909878e-06,9.359519236029623e-12,7.4831464189628605e-06,-1.71230985870352e-05,0.0,0.0,0.0,-4.2150437366217375e-05,60.0,0.0098646795377135,-0.0,-3.817643250136893e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,1.3189180947392742e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,1.388884953712477e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,1.0258261795570436e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,1.3888842431697412e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,6.588262522200239e-07,285.1255798339844,294.1499938964844,286.299072265625,284.4334716796875,284.5154724121094,283.5928039550781,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4053707673156168e-06,1.7577236324436973e-12,1.4053689483262133e-06,-3.215792958144448e-06,0.0,0.0,0.0,-7.91603815741837e-06,60.0,0.0033233985304832,-0.0,-1.3464966988618876e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,1.3189180947392742e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,1.388884953712477e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,1.0258261795570436e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,1.3888842431697412e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,6.588262522200239e-07,285.1255798339844,294.1499938964844,286.299072265625,284.4334716796875,284.5154724121094,283.5928039550781,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4053707673156168e-06,1.7577236324436973e-12,1.4053689483262133e-06,-3.215792958144448e-06,0.0,0.0,0.0,-7.91603815741837e-06,60.0,0.0033233985304832,-0.0,-1.3464966988618876e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.050000000745058,-3.772730572393357e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.0,0.050000000745058,-3.9728687006856944e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.0,0.050000000745058,-2.9343489860167438e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.050000000745058,-3.972866924328855e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.050000000745058,-1.8845552673951715e-08,285.1255798339844,291.1499938964844,286.45001220703125,284.5386047363281,284.5154724121094,283.5928039550781,285.0626220703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.01934023841477e-08,-5.0269843490788e-14,-4.01933526461562e-08,9.197577099939737e-08,0.0,0.0,0.0,2.263986971229315e-07,60.0,0.0007515324396081,-0.0,-1.101745349788774e-16,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.050000000745058,-3.772730572393357e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.0,0.050000000745058,-3.9728687006856944e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.0,0.050000000745058,-2.9343489860167438e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.050000000745058,-3.972866924328855e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.050000000745058,-1.8845552673951715e-08,285.1255798339844,291.1499938964844,286.45001220703125,284.5386047363281,284.5154724121094,283.5928039550781,285.0626220703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.01934023841477e-08,-5.0269843490788e-14,-4.01933526461562e-08,9.197577099939737e-08,0.0,0.0,0.0,2.263986971229315e-07,60.0,0.0007515324396081,-0.0,-1.101745349788774e-16,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.6341255307197571,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6341255307197571,0.050000000745058,0.0430075041949749,298.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.6341255307197571,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.6341255307197571,0.050000000745058,0.0430075004696846,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6341255307197571,0.050000000745058,0.2040090262889862,285.0899963378906,291.1499938964844,286.5262756347656,284.5895690917969,293.5325012207031,295.1000061035156,285.2074890136719,1.0,0.1097138151526451,0.0526828542351722,0.0526828542351722,1.0,1.0,-0.4354108870029449,4.866630115429871e-05,0.4353622198104858,-0.1327350586652755,0.0,0.0,0.0,10.17705535888672,60.0,1179.1497802734375,-0.0,12.278923034667969,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.6313368082046509,0.050000000745058,0.0452363044023513,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.6313368082046509,0.050000000745058,0.0476360060274601,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68634033203125,0.6313368082046509,0.050000000745058,0.2259646952152252,285.7752990722656,291.1499938964844,286.6034240722656,284.6410522460937,294.6850280761719,298.0039978027344,286.4120178222656,1.0,0.1210936084389686,0.1053657084703445,0.1053657084703445,1.0,1.0,-0.4819980561733246,0.0025045843794941,0.4794934689998626,-0.1413975805044174,0.0,0.0,0.0,12.501276969909668,60.0,2401.190673828125,-0.0,16.68134880065918,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8841247558594,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244506835937,288.2709350585937,1.0,0.1406007558107376,0.2107314169406891,0.2107314169406891,1.0,1.0,-0.4867385029792785,0.0260750968009233,0.4606634080410003,-0.1190776824951171,0.0,0.0,0.0,20.02116584777832,60.0,2348.208740234375,-0.0,23.190393447875977,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8841247558594,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244506835937,288.2709350585937,1.0,0.1406007558107376,0.2107314169406891,0.2107314169406891,1.0,1.0,-0.4867385029792785,0.0260750968009233,0.4606634080410003,-0.1190776824951171,0.0,0.0,0.0,20.02116584777832,60.0,2348.208740234375,-0.0,23.190393447875977,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372314453125,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372314453125,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372314453125,0.549203097820282,0.050000000745058,0.0356363765895366,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372314453125,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372314453125,0.549203097820282,0.050000000745058,0.2288713753223419,288.6067199707031,291.1499938964844,286.8399353027344,284.7982177734375,294.7601928710937,298.1317138671875,288.9426574707031,1.0,0.1490057408809662,0.2634142637252807,0.2634142637252807,1.0,1.0,-0.4882020056247711,0.0398233905434608,0.4483785927295685,-0.105751134455204,0.0,0.0,0.0,23.69232749938965,60.0,2139.58642578125,-0.0,26.34363555908203,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.19000244140625,0.532392144203186,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19000244140625,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19000244140625,0.532392144203186,0.050000000745058,0.0357387289404869,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.19000244140625,0.532392144203186,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19000244140625,0.532392144203186,0.050000000745058,0.2295287549495697,289.2524719238281,291.1499938964844,286.9203186035156,284.8514404296875,294.7940979003906,298.1495361328125,289.5609436035156,1.0,0.1565672308206558,0.4107314348220825,0.4107314348220825,0.997812807559967,1.0,-0.4896045625209808,0.0993411466479301,0.3902634382247925,-0.0468446873128414,0.0,0.0,0.0,27.218978881835938,60.0,1937.7989501953125,-0.0,29.375083923339844,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
