time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.230725422501564,290.3731384277344,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.20367431640625,290.58856201171875,1.0,0.1693880707025528,0.7053657174110413,0.7053657174110413,0.9934384226799012,1.0,-0.4921571612358093,0.2014984488487243,0.2906587123870849,0.0542526319622993,0.0,0.0,0.0,33.638404846191406,60.0,1356.307861328125,-0.0,34.94020462036133,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.5095488429069519,0.050000000745058,0.230725422501564,290.3731384277344,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.20367431640625,290.58856201171875,1.0,0.1693880707025528,0.7053657174110413,0.7053657174110413,0.9934384226799012,1.0,-0.4921571612358093,0.2014984488487243,0.2906587123870849,0.0542526319622993,0.0,0.0,0.0,33.638404846191406,60.0,1356.307861328125,-0.0,34.94020462036133,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74871826171875,0.5010671019554138,0.050000000745058,0.0463057346642017,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74871826171875,0.5010671019554138,0.050000000745058,0.0487621687352657,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74871826171875,0.5010671019554138,0.050000000745058,0.0360155738890171,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74871826171875,0.5010671019554138,0.050000000745058,0.0487621687352657,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74871826171875,0.5010671019554138,0.050000000745058,0.2313067317008972,290.7824401855469,291.1499938964844,287.173828125,285.018310546875,293.4896545410156,298.2366638183594,290.9363708496094,1.0,0.1752635836601257,0.86709064245224,0.86709064245224,0.991037368774414,1.0,-0.4933972060680389,0.2129063904285431,0.2804907858371734,0.0653124377131462,0.0,0.0,0.0,36.75177383422852,60.0,1040.6138916015625,-0.0,37.671817779541016,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.495449423789978,0.050000000745058,0.0360836461186409,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.495449423789978,0.050000000745058,0.2317439317703247,291.05242919921875,291.1499938964844,287.2488098144531,285.0674133300781,293.4453430175781,298.24542236328125,291.1953430175781,1.0,0.1795469522476196,1.0,1.0,0.98906409740448,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.0925407409668,60.0,884.6660766601562,-0.0,39.73611068725586,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.2325867414474487,291.599609375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7250366210937,1.0,0.1875078976154327,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60443115234375,48.0,682.2045288085938,-0.0,43.737979888916016,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57427978515625,0.4857754111289978,0.050000000745058,0.2325867414474487,291.599609375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7250366210937,1.0,0.1875078976154327,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60443115234375,48.0,682.2045288085938,-0.0,43.737979888916016,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195617675781,0.4834422171115875,0.050000000745058,0.0466049946844577,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195617675781,0.4834422171115875,0.050000000745058,0.0490773022174835,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195617675781,0.4834422171115875,0.050000000745058,0.036248330026865,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195617675781,0.4834422171115875,0.050000000745058,0.0490773022174835,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195617675781,0.4834422171115875,0.050000000745058,0.2328016012907028,292.0406188964844,290.6499938964844,287.57745361328125,285.2809753417969,293.5922546386719,298.2748413085937,292.1436767578125,1.0,0.1890118420124054,1.0,1.0,0.9891297817230223,1.0,-0.4965863525867462,0.2170045524835586,0.2795818150043487,0.0686291605234146,0.0,0.0,0.0,44.754676818847656,48.0,550.979248046875,-0.0,44.7627182006836,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04248046875,0.483490914106369,0.050000000745058,0.232797086238861,292.06329345703125,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.2759094238281,292.1651306152344,1.0,0.1889526695013046,1.0,1.0,0.9891316294670104,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73055648803711,36.0,544.447265625,-0.0,44.7412109375,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847026765346527,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847026765346527,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.241943359375,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2606506347656,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2859802246094,292.35211181640625,1.0,0.1877617388963699,1.0,1.0,0.989148497581482,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169479370117,36.0,488.4041748046875,-0.0,44.20749282836914,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872048199176788,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872048199176788,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211120605469,0.4872048199176788,0.050000000745058,0.2324565947055816,292.4379272460937,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.29669189453125,292.5203552246094,1.0,0.1854823231697082,1.0,1.0,0.9872897863388062,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.90781784057617,25.0,439.4790649414063,-0.0,43.118282318115234,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920239150524139,0.050000000745058,0.0464506894350051,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920239150524139,0.050000000745058,0.0489148125052452,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920239150524139,0.050000000745058,0.0361283123493194,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920239150524139,0.050000000745058,0.0489148125052452,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920239150524139,0.050000000745058,0.2320308089256286,292.6432800292969,289.6499938964844,287.8715209960937,285.4695739746094,293.7395935058594,298.3113098144531,292.7155456542969,1.0,0.1812893897294998,1.0,1.0,0.9848635196685792,1.0,-0.4949423968791961,0.216365709900856,0.2785767018795013,0.0683927237987518,0.0,0.0,0.0,40.628448486328125,25.0,384.9284362792969,-0.0,41.0952377319336,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4953351020812988,0.050000000745058,0.231753259897232,292.74200439453125,289.1499938964844,287.931884765625,285.50799560546875,293.7698974609375,298.3193359375,292.8095703125,1.0,0.1785191297531128,1.0,1.0,0.9835724234580994,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262771606445,25.0,359.7343139648437,-0.0,39.780372619628906,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727722167969,0.4995419383049011,0.1802916675806045,0.0463286526501178,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727722167969,0.4995419383049011,0.050000000745058,0.0487863011658191,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727722167969,0.4995419383049011,0.050000000745058,0.0360333956778049,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727722167969,0.4995419383049011,0.050000000745058,0.0487863011658191,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727722167969,0.4995419383049011,0.050000000745058,0.2314212173223495,292.8851623535156,289.1499938964844,288.027587890625,285.56866455078125,293.8180847167969,298.33221435546875,292.9462280273437,1.0,0.1754174083471298,1.0,1.0,0.9815319776535034,1.0,-0.4936419129371643,0.2158633023500442,0.2777785956859588,0.0682055503129959,0.0,0.0,0.0,37.36510467529297,25.0,324.77178955078125,-0.0,38.21137237548828,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0240478515625,0.789722740650177,0.1845486760139465,0.1496809273958206,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.5198794603347778,0.050000000745058,0.0485133975744247,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.5198794603347778,0.050000000745058,0.035831831395626,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.5198794603347778,0.050000000745058,0.0485133975744247,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918518066406,0.5198794603347778,0.050000000745058,0.2301266640424728,293.0115966796875,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.32598876953125,293.078125,1.0,0.1748652160167694,1.0,1.0,0.9798550605773926,1.0,-0.6151981949806213,0.267352432012558,0.3478457629680633,0.0925664007663726,0.0,0.0,0.0,31.419452667236328,25.0,336.1849365234375,-0.0,46.106353759765625,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330383300781,0.8658093214035034,0.1912774890661239,0.1706041842699051,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.551920473575592,0.050000000745058,0.0482279025018215,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318176269531,0.835717499256134,0.1712314039468765,0.1189096868038177,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.551920473575592,0.050000000745058,0.0482279025018215,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.551920473575592,0.050000000745058,0.2287724018096923,293.3251647949219,288.1499938964844,288.2821044921875,285.72857666015625,293.8841857910156,298.2279663085937,293.36376953125,1.0,0.1752841770648956,1.0,1.0,0.8823833465576172,1.0,-0.7377052307128906,0.3219150602817535,0.4157901704311371,0.1243514344096183,0.0,0.0,0.0,25.318761825561523,25.0,304.8945617675781,-0.0,54.56861114501953,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330383300781,0.8658093214035034,0.1912774890661239,0.1706041842699051,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.551920473575592,0.050000000745058,0.0482279025018215,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318176269531,0.835717499256134,0.1712314039468765,0.1189096868038177,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.551920473575592,0.050000000745058,0.0482279025018215,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016662597656,0.551920473575592,0.050000000745058,0.2287724018096923,293.3251647949219,288.1499938964844,288.2821044921875,285.72857666015625,293.8841857910156,298.2279663085937,293.36376953125,1.0,0.1752841770648956,1.0,1.0,0.8823833465576172,1.0,-0.7377052307128906,0.3219150602817535,0.4157901704311371,0.1243514344096183,0.0,0.0,0.0,25.318761825561523,25.0,304.8945617675781,-0.0,54.56861114501953,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.8882853984832764,0.2022915184497833,0.1796604990959167,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572574138641357,0.050000000745058,0.0481904447078704,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4953918457031,0.8530908823013306,0.1785335093736648,0.1238530427217483,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572574138641357,0.050000000745058,0.0481904447078704,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572574138641357,0.1504244208335876,0.2285947203636169,293.4917297363281,288.1499938964844,288.44891357421875,285.8321838378906,293.8361511230469,298.1551818847656,293.5129089355469,1.0,0.1755088567733764,1.0,1.0,0.7901908159255981,1.0,-0.7542208433151245,0.3357789218425751,0.418441891670227,0.13511423766613,0.0,0.0,0.0,24.53229331970215,25.0,204.78170776367188,-0.0,55.83588790893555,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5025939941406,0.9085593819618224,0.2030068933963775,0.1801728755235672,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48602294921875,0.5712730884552002,0.050000000745058,0.0481012612581253,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.501953125,0.8714242577552795,0.179042562842369,0.1241059824824333,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.48602294921875,0.5712730884552002,0.050000000745058,0.0481012612581253,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.486328125,0.5997878313064575,0.1510058492422104,0.2584626078605652,293.49859619140625,287.6499938964844,288.4584655761719,285.8381042480469,293.82769775390625,298.1508178710937,293.5182800292969,1.0,0.1760147213935852,1.0,1.0,0.7849116325378418,1.0,-0.7904713153839111,0.3532661199569702,0.4372051656246185,0.1421913653612136,0.0,0.0,0.0,22.586647033691406,43.0,199.7095642089844,-0.0,58.436614990234375,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5660400390625,0.888018012046814,0.2136755138635635,0.0977087318897247,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.55389404296875,0.6893036365509033,0.050000000745058,0.0476533323526382,298.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5660400390625,0.888018012046814,0.186050608754158,0.0759956762194633,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.55389404296875,0.6893036365509033,0.050000000745058,0.0476533323526382,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5677795410156,0.934239387512207,0.1541673988103866,0.56062251329422,293.56915283203125,287.6499938964844,288.5468444824219,285.8925476074219,293.767822265625,298.0927124023437,293.5826721191406,1.0,0.1840005964040756,1.0,1.0,0.7361757755279541,1.0,-0.9956231117248536,0.4519150257110595,0.543708086013794,0.2061590254306793,0.0,0.0,0.0,13.574762344360352,43.0,154.80389404296875,-0.0,79.00782775878906,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6047668457031,0.9013301134109496,0.2236283719539642,0.1071990504860878,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5992736816406,0.6774214506149292,0.050000000745058,0.047676458954811,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6047668457031,0.9013301134109496,0.1928467750549316,0.0833770409226417,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5992736816406,0.6774214506149292,0.050000000745058,0.047676458954811,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049499511719,0.9276934266090392,0.1568768918514251,0.5784386396408081,293.60528564453125,287.1499938964844,288.6352844238281,285.9467468261719,293.5541076660156,298.1915283203125,293.6049499511719,1.0,0.19185571372509,1.0,1.0,0.6249611377716064,1.0,-1.0372843742370603,0.5087567567825317,0.5285276174545288,0.25479856133461,0.0,0.0,0.0,14.68069839477539,63.0,65.3979721069336,-0.0,89.26666259765625,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.47198486328125,0.9058455228805542,0.2347064316272735,0.11057660728693,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.46875,0.9519172310829164,0.1448351740837097,0.132671371102333,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.47198486328125,0.9058455228805542,0.2006654292345047,0.0860040262341499,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5047302246094,0.6734820008277893,0.1392491608858108,0.0476844422519207,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4718322753906,0.908189058303833,0.160842090845108,0.556325376033783,293.4641418457031,287.1499938964844,288.7508239746094,286.0171203613281,292.60943603515625,298.2637634277344,293.4051513671875,1.0,0.2056235522031784,1.0,1.0,0.4797838628292084,1.0,-1.1199376583099363,0.677790641784668,0.4421469867229461,0.4075926840305328,0.0,0.0,0.0,15.983808517456056,63.0,-342.58807373046875,-0.0,110.26112365722656,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2305908203125,0.902437388896942,0.2400398552417755,0.1080264747142791,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.220947265625,0.9670220613479614,0.1452345848083496,0.1370511800050735,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2305908203125,0.902437388896942,0.2044721394777298,0.0840205922722816,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2393493652344,0.8973006010055542,0.1407669484615326,0.1118830814957618,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2306213378906,0.902437388896942,0.1629630923271179,0.5396146178245544,293.2123718261719,286.6499938964844,288.81231689453125,286.0543212890625,291.8215637207031,298.2585754394531,293.1112976074219,1.0,0.2144905775785446,1.0,1.0,0.4025318622589111,1.0,-1.1759541034698486,0.815422773361206,0.3605313301086426,0.5339791774749756,0.0,0.0,0.0,16.61067771911621,83.0,-714.8648681640625,-0.0,125.76847839355467,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8661193847656,0.9177127480506896,0.2519571781158447,0.1193414032459259,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568115234375,0.952173948287964,0.1458974927663803,0.1383742541074752,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8661193847656,0.9177127480506896,0.2127435654401779,0.0928210914134979,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602294921875,0.9384758472442628,0.1399720162153244,0.1331338882446289,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594055175781,0.9467504620552064,0.1667506396770477,0.6463160514831543,291.83270263671875,286.1499938964844,288.9892272949219,286.1605834960937,289.8302307128906,298.1579895019531,291.6941223144531,1.0,0.2451752871274948,1.0,1.0,0.180102601647377,1.0,-1.356834888458252,1.2396334409713743,0.117201529443264,0.9214171171188354,0.0,0.0,0.0,20.16814041137696,103.0,-1664.60693359375,-0.0,188.7606658935547,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8661193847656,0.9177127480506896,0.2519571781158447,0.1193414032459259,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568115234375,0.952173948287964,0.1458974927663803,0.1383742541074752,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8661193847656,0.9177127480506896,0.2127435654401779,0.0928210914134979,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8602294921875,0.9384758472442628,0.1399720162153244,0.1331338882446289,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594055175781,0.9467504620552064,0.1667506396770477,0.6463160514831543,291.83270263671875,286.1499938964844,288.9892272949219,286.1605834960937,289.8302307128906,298.1579895019531,291.6941223144531,1.0,0.2451752871274948,1.0,1.0,0.180102601647377,1.0,-1.356834888458252,1.2396334409713743,0.117201529443264,0.9214171171188354,0.0,0.0,0.0,20.16814041137696,103.0,-1664.60693359375,-0.0,188.7606658935547,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.67694091796875,0.964953362941742,0.2575743496417999,0.1629380583763122,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6855773925781,0.8905027508735657,0.1448083668947219,0.1378823518753051,297.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6764221191406,0.964953362941742,0.215576559305191,0.1267296075820922,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.688232421875,0.8760716319084167,0.1377519220113754,0.1314349770545959,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788330078125,0.93425714969635,0.1647589951753616,0.7452103495597839,290.6651916503906,286.1462097167969,289.16583251953125,286.2652893066406,289.3448791503906,298.0765380859375,290.591064453125,1.0,0.2826639413833618,1.0,1.0,0.10806155949831,1.0,-1.5627892017364502,1.5339114665985107,0.028877729550004,1.1736690998077393,0.0,0.0,0.0,26.923315048217773,123.0,-1470.1513671875,-0.0,289.6863098144531,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.67694091796875,0.964953362941742,0.2575743496417999,0.1629380583763122,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6855773925781,0.8905027508735657,0.1448083668947219,0.1378823518753051,297.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6764221191406,0.964953362941742,0.215576559305191,0.1267296075820922,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.688232421875,0.8760716319084167,0.1377519220113754,0.1314349770545959,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788330078125,0.93425714969635,0.1647589951753616,0.7452103495597839,290.6651916503906,286.1462097167969,289.16583251953125,286.2652893066406,289.3448791503906,298.0765380859375,290.591064453125,1.0,0.2826639413833618,1.0,1.0,0.10806155949831,1.0,-1.5627892017364502,1.5339114665985107,0.028877729550004,1.1736690998077393,0.0,0.0,0.0,26.923315048217773,123.0,-1470.1513671875,-0.0,289.6863098144531,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0987854003906,0.9473692774772644,0.2518644332885742,0.2294305115938186,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1123962402344,0.7805930972099304,0.1431365013122558,0.1370059996843338,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10211181640625,0.8869149088859558,0.2110287398099899,0.1492257267236709,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141052246094,0.76689612865448,0.1355808079242706,0.1300133764743805,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1086120605469,0.8144028186798096,0.1621264964342117,0.7364283204078674,290.0994567871094,286.114990234375,289.2958984375,286.3415222167969,289.29608154296875,297.94293212890625,290.06414794921875,1.0,0.3110808730125427,1.0,1.0,0.0548345856368541,1.0,-1.6571191549301147,1.6561784744262695,0.0009406938916072,1.278204321861267,0.0,0.0,0.0,40.98893356323242,123.0,-1102.876708984375,-0.0,375.5289611816406,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.99237060546875,0.887677013874054,0.2496909201145172,0.2274175733327865,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.00152587890625,0.7384753227233887,0.1424369663000106,0.1367284208536148,297.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9946594238281,0.8377783894538879,0.2098133116960525,0.1484128832817077,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.00274658203125,0.726344108581543,0.1347480863332748,0.129589095711708,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9989929199219,0.7684909105300903,0.16115103662014,0.7337293028831482,289.9927062988281,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.8934020996094,289.96759033203125,1.0,0.3198084235191345,1.0,1.0,0.0360205210745334,1.0,-1.6513724327087402,1.6512079238891602,0.0001645050069782,1.2733489274978638,0.0,0.0,0.0,49.675418853759766,111.0,-928.0899658203124,-0.0,396.4627685546875,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8610534667969,0.8353638648986816,0.2477829754352569,0.2249296903610229,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8663024902344,0.696533203125,0.1412361562252044,0.1360290199518203,297.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86236572265625,0.7899222373962402,0.2083725333213806,0.1473683267831802,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670349121094,0.6828451156616211,0.1333202719688415,0.1286553889513015,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648681640625,0.7253711223602295,0.1595010459423065,0.7281591296195984,289.8612365722656,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82818603515625,289.84649658203125,1.0,0.3307739496231079,1.0,1.0,0.0,1.0,-1.638479471206665,1.6384764909744265,2.930236632892047e-06,1.2632845640182495,0.0,0.0,0.0,62.29854202270508,111.0,-640.1857299804688,-0.0,424.60595703125,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7852783203125,0.8104795217514038,0.2478233128786087,0.2244633585214615,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882385253906,0.6724866628646851,0.1403120011091232,0.1353792995214462,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7860107421875,0.7643823027610779,0.2078319787979126,0.1469462662935257,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886657714844,0.6591546535491943,0.1321792304515838,0.1277962476015091,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7874450683594,0.7014949321746826,0.1582119166851043,0.7232536673545837,289.785400390625,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78759765625,289.7773132324219,1.0,0.338591992855072,1.0,1.0,0.0,1.0,-1.6297069787979126,1.6297047138214111,2.1685002593585523e-06,1.2562955617904663,0.0,0.0,0.0,71.21149444580078,99.0,-420.6674499511719,-0.0,444.3904418945313,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.74151611328125,0.7901970744132996,0.2510279417037964,0.2268459647893905,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.651800274848938,0.1393565535545349,0.1345782876014709,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.741455078125,0.7442846298217773,0.208555594086647,0.147337794303894,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.6389120817184448,0.1307854503393173,0.1265825480222702,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.74139404296875,0.6784501075744629,0.1567232012748718,0.7167767286300659,289.74151611328125,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452392578125,289.7424621582031,1.0,0.3470397293567657,1.0,1.0,0.0,1.0,-1.6228351593017578,1.622833013534546,2.1510613805730827e-06,1.250777006149292,0.0,0.0,0.0,80.88362121582031,87.0,-130.97377014160156,-0.0,467.1647033691406,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.74151611328125,0.7901970744132996,0.2510279417037964,0.2268459647893905,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.651800274848938,0.1393565535545349,0.1345782876014709,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.741455078125,0.7442846298217773,0.208555594086647,0.147337794303894,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.6389120817184448,0.1307854503393173,0.1265825480222702,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.74139404296875,0.6784501075744629,0.1567232012748718,0.7167767286300659,289.74151611328125,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452392578125,289.7424621582031,1.0,0.3470397293567657,1.0,1.0,0.0,1.0,-1.6228351593017578,1.622833013534546,2.1510613805730827e-06,1.250777006149292,0.0,0.0,0.0,80.88362121582031,87.0,-130.97377014160156,-0.0,467.1647033691406,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.7919207811355591,0.2564288973808288,0.2313412874937057,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886962890625,0.6488072276115417,0.1394548416137695,0.1344989240169525,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7901916503906,0.7433891892433167,0.2108315974473953,0.1487368196249008,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78839111328125,0.6354289650917053,0.1304356902837753,0.126081570982933,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7891845703125,0.674576461315155,0.1564881801605224,0.7146994471549988,289.79058837890625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283630371094,289.7968139648437,1.0,0.3489013016223907,1.0,1.0,0.0,1.0,-1.6267160177230835,1.6267138719558716,2.1607690996461315e-06,1.2537827491760254,0.0,0.0,0.0,82.6513671875,75.0,32.69390869140625,-0.0,474.3497924804688,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.7919207811355591,0.2564288973808288,0.2313412874937057,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886962890625,0.6488072276115417,0.1394548416137695,0.1344989240169525,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7901916503906,0.7433891892433167,0.2108315974473953,0.1487368196249008,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78839111328125,0.6354289650917053,0.1304356902837753,0.126081570982933,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7891845703125,0.674576461315155,0.1564881801605224,0.7146994471549988,289.79058837890625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283630371094,289.7968139648437,1.0,0.3489013016223907,1.0,1.0,0.0,1.0,-1.6267160177230835,1.6267138719558716,2.1607690996461315e-06,1.2537827491760254,0.0,0.0,0.0,82.6513671875,75.0,32.69390869140625,-0.0,474.3497924804688,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
