time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.8063434362411499,0.2630436420440674,0.2368864119052887,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8904724121094,0.6560028195381165,0.1403702348470688,0.1350388824939727,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8928527832031,0.7535019516944885,0.2140795588493347,0.1507425159215927,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900146484375,0.641499936580658,0.1308969259262085,0.1261936873197555,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912048339844,0.6820911169052124,0.1572352200746536,0.716320276260376,289.8934020996094,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9025573730469,1.0,0.346664696931839,1.0,1.0,0.0,1.0,-1.6385066509246826,1.6385043859481812,2.1905952962697484e-06,1.2630531787872314,0.0,0.0,0.0,79.25868225097656,63.0,124.62264251708984,-0.0,471.9295349121094,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.8063434362411499,0.2630436420440674,0.2368864119052887,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8904724121094,0.6560028195381165,0.1403702348470688,0.1350388824939727,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8928527832031,0.7535019516944885,0.2140795588493347,0.1507425159215927,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900146484375,0.641499936580658,0.1308969259262085,0.1261936873197555,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912048339844,0.6820911169052124,0.1572352200746536,0.716320276260376,289.8934020996094,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9025573730469,1.0,0.346664696931839,1.0,1.0,0.0,1.0,-1.6385066509246826,1.6385043859481812,2.1905952962697484e-06,1.2630531787872314,0.0,0.0,0.0,79.25868225097656,63.0,124.62264251708984,-0.0,471.9295349121094,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9827880859375,0.8211538195610046,0.2680560946464538,0.2410844564437866,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97906494140625,0.6659169793128967,0.1413594931364059,0.1356981098651886,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9817810058594,0.7658510208129883,0.2166940867900848,0.1523578912019729,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.978515625,0.6502971053123474,0.1315713077783584,0.1265564560890197,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799194335937,0.6925646662712097,0.1581786274909973,0.7191610932350159,289.9823913574219,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.99273681640625,1.0,0.3435973227024078,1.0,1.0,0.0,1.0,-1.650121808052063,1.650119662284851,2.220250053142081e-06,1.272202730178833,0.0,0.0,0.0,74.94928741455078,63.0,162.6038818359375,-0.0,466.7712097167969,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270080566406,0.8291005492210388,0.2704582214355469,0.2430955618619918,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02313232421875,0.6718503832817078,0.1418928653001785,0.1360662430524826,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259704589844,0.7730388641357422,0.2179746627807617,0.1531497240066528,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02252197265625,0.6556515693664551,0.1319591552019119,0.1267875880002975,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02398681640625,0.6987429857254028,0.1587028801441192,0.7208399772644043,290.0265808105469,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.03729248046875,1.0,0.341889351606369,1.0,1.0,0.0,1.0,-1.6562213897705078,1.656219244003296,2.235924966953462e-06,1.2770092487335205,0.0,0.0,0.0,72.58069610595703,51.0,175.383544921875,-0.0,463.7268981933594,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.8437437415122986,0.2743887901306152,0.2463854402303695,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963439941406,0.6831920146942139,0.1428277194499969,0.1367245763540268,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09930419921875,0.7865744233131409,0.2200962156057357,0.1544624716043472,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.095703125,0.6660609841346741,0.1326612532138824,0.1272269040346145,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.09722900390625,0.7103123068809509,0.1596339792013168,0.7239139676094055,290.0999450683594,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.1111145019531,1.0,0.3388706743717193,1.0,1.0,0.0,1.0,-1.666754961013794,1.6667526960372925,2.2631577394349733e-06,1.28531014919281,0.0,0.0,0.0,68.41897583007812,51.0,191.16802978515625,-0.0,458.2008361816406,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766662597656,0.8616130948066711,0.2784400582313537,0.2497763335704803,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724548339844,0.6970492601394653,0.1438551843166351,0.1374618113040924,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.175537109375,0.8028853535652161,0.2223071604967117,0.155831828713417,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.6790916323661804,0.1334541290998459,0.1277434229850769,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733703613281,0.723253607749939,0.160667136311531,0.7274141311645508,290.1761474609375,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1875915527344,1.0,0.3355506658554077,1.0,1.0,0.0,1.0,-1.678176999092102,1.678174614906311,2.2929193619347643e-06,1.294310450553894,0.0,0.0,0.0,63.86143493652344,39.0,202.58795166015625,-0.0,451.98345947265625,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.9108176231384276,0.2868461012840271,0.2568129599094391,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7315844893455505,0.1461357027292251,0.1391310393810272,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8428958654403687,0.2269404828548431,0.1587050706148147,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.7143743634223938,0.1352597028017044,0.1289659738540649,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.7570252418518066,0.1629750877618789,0.7354300022125244,290.3338623046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282571136951446,1.0,1.0,0.0,1.0,-1.7031699419021606,1.7031675577163696,2.358878418817767e-06,1.313997507095337,0.0,0.0,0.0,53.86809158325195,27.0,216.2850646972656,-0.0,437.9619140625,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.9108176231384276,0.2868461012840271,0.2568129599094391,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7315844893455505,0.1461357027292251,0.1391310393810272,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8428958654403687,0.2269404828548431,0.1587050706148147,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.7143743634223938,0.1352597028017044,0.1289659738540649,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.7570252418518066,0.1629750877618789,0.7354300022125244,290.3338623046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282571136951446,1.0,1.0,0.0,1.0,-1.7031699419021606,1.7031675577163696,2.358878418817767e-06,1.313997507095337,0.0,0.0,0.0,53.86809158325195,27.0,216.2850646972656,-0.0,437.9619140625,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880213141441344,0.2955865859985351,0.2641321420669555,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850804924964905,0.1486514657735824,0.1410054713487625,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.9081514477729796,0.2317871749401092,0.161714494228363,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645651698112488,0.1372924894094467,0.1303863227367401,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141060471534729,0.1655259579420089,0.7444704174995422,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3203993737697601,1.0,1.0,0.0,1.0,-1.7303804159164429,1.730378031730652,2.43198883254081e-06,1.3354164361953735,0.0,0.0,0.0,43.05372619628906,25.0,222.1791076660156,-0.0,422.3362121582031,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880213141441344,0.2955865859985351,0.2641321420669555,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850804924964905,0.1486514657735824,0.1410054713487625,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.9081514477729796,0.2317871749401092,0.161714494228363,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645651698112488,0.1372924894094467,0.1303863227367401,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141060471534729,0.1655259579420089,0.7444704174995422,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3203993737697601,1.0,1.0,0.0,1.0,-1.7303804159164429,1.730378031730652,2.43198883254081e-06,1.3354164361953735,0.0,0.0,0.0,43.05372619628906,25.0,222.1791076660156,-0.0,422.3362121582031,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9986674785614014,0.3066594004631042,0.2421766519546508,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238130807876587,0.1512812077999115,0.1432673931121826,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960604965686798,0.2367294579744339,0.1649959832429886,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.8025640845298767,0.1394311189651489,0.1321866512298584,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8516954779624939,0.168213352560997,0.7553979158401489,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143700361251831,1.0,1.0,0.0,1.0,-1.7260156869888306,1.7260133028030396,2.420530108793173e-06,1.3322677612304688,0.0,0.0,0.0,37.80219268798828,43.0,222.1363677978516,-0.0,404.3394775390625,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9986674785614014,0.3066594004631042,0.2421766519546508,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238130807876587,0.1512812077999115,0.1432673931121826,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.960604965686798,0.2367294579744339,0.1649959832429886,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.8025640845298767,0.1394311189651489,0.1321866512298584,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8516954779624939,0.168213352560997,0.7553979158401489,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143700361251831,1.0,1.0,0.0,1.0,-1.7260156869888306,1.7260133028030396,2.420530108793173e-06,1.3322677612304688,0.0,0.0,0.0,37.80219268798828,43.0,222.1363677978516,-0.0,404.3394775390625,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259205818176,0.3202345073223114,0.2363221198320388,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337780237197876,0.1540706157684326,0.1458303928375244,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740321636199952,0.2418116629123687,0.1684866547584533,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124708533287048,0.1417148262262344,0.1342763453722,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622598052024841,0.171157568693161,0.7681423425674438,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172372281551361,1.0,1.0,0.0,1.0,-1.7440037727355957,1.7440012693405151,2.469052333253785e-06,1.3460965156555176,0.0,0.0,0.0,37.4670295715332,61.0,220.1919403076172,-0.0,413.78955078125,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259205818176,0.3202345073223114,0.2363221198320388,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337780237197876,0.1540706157684326,0.1458303928375244,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740321636199952,0.2418116629123687,0.1684866547584533,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124708533287048,0.1417148262262344,0.1342763453722,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622598052024841,0.171157568693161,0.7681423425674438,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172372281551361,1.0,1.0,0.0,1.0,-1.7440037727355957,1.7440012693405151,2.469052333253785e-06,1.3460965156555176,0.0,0.0,0.0,37.4670295715332,61.0,220.1919403076172,-0.0,413.78955078125,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986599087715148,0.3262965083122253,0.2421139925718307,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879089355469,0.8308554291725159,0.1555223613977432,0.1472127884626388,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.970930278301239,0.2444006204605102,0.1702998578548431,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.8092169165611267,0.1429075896739959,0.1354161500930786,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.858933687210083,0.1726940870285034,0.7750847935676575,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214748203754425,1.0,1.0,0.0,1.0,-1.7644898891448977,1.764487385749817,2.5253732474084245e-06,1.362112045288086,0.0,0.0,0.0,38.63270950317383,61.0,219.44679260253903,-0.0,429.3971252441406,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316397666931152,0.2525064051151275,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8235964179039001,0.1570034921169281,0.1486524641513824,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.962170958518982,0.2470127195119857,0.1721508800983429,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012381196022034,0.1441271156072616,0.136610135436058,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509240746498108,0.1742427796125412,0.7822569608688354,290.9699401855469,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.9809265136719,1.0,0.327323704957962,1.0,1.0,0.0,1.0,-1.790957808494568,1.7909551858901978,2.5993163035309408e-06,1.3828306198120115,0.0,0.0,0.0,40.61406707763672,79.0,218.5948181152344,-0.0,451.5075988769531,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.9990000128746032,0.3389394581317901,0.2775286436080932,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.803534746170044,0.1595124751329422,0.1511584669351577,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.9360700845718384,0.2513881027698517,0.1753013283014297,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7802053689956665,0.14619942009449,0.1387045234441757,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8303894996643066,0.1767989844083786,0.7944689989089966,291.099853515625,285.6383056640625,291.2821044921875,287.3730163574219,291.2776794433594,297.7818908691406,291.1104736328125,1.0,0.340065598487854,1.0,1.0,0.0,1.0,-1.844961762428284,1.844959020614624,2.7541652798390714e-06,1.4251044988632202,0.0,0.0,0.0,45.72986602783203,79.0,216.6633758544922,-0.0,501.8896484375,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3401937782764435,0.2836240231990814,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985191941261292,0.1600265055894851,0.1516814678907394,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.9295399785041808,0.2522784471511841,0.1759495735168457,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7752977013587952,0.1466250866651535,0.139144018292427,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256089687347412,0.1773109138011932,0.7969667315483093,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430501520633697,1.0,1.0,0.0,1.0,-1.857216119766236,1.857213377952576,2.790034159261268e-06,1.4346909523010254,0.0,0.0,0.0,47.032814025878906,82.0,216.17361450195312,-0.0,514.1567993164062,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.878152164485998e-21,-3.939076082242999e-21,-3.939076082242999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.9927714467048644,0.3380768597126007,0.307791531085968,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.7721032500267029,0.1598768234252929,0.153650552034378,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6497497558594,0.8964357972145081,0.2519485056400299,0.1783000826835632,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7693176269531,0.7500490546226501,0.1461905241012573,0.1407084465026855,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.71826171875,0.7988995313644409,0.1766675561666488,0.8054042458534241,287.6343078613281,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6886291503906,287.3632507324219,1.0,0.3567381203174591,1.0,1.0,0.0,1.0,-1.9111223220825195,1.9111193418502808,2.941048705906724e-06,1.4698249101638794,0.9789032936096193,0.9789032936096193,0.0,54.0616340637207,85.0,10195.625,-0.0,571.8267822265625,1.0,283.31072998046875,287.8847351074219,290.2519226074219,290.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,1658.6458740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0239848345518112,1.0,0.0,0.0,0.848378598690033,0.8483806848526001,5.147213855138944e-08,4.259780883789063,4.25977087020874,9.838251571636649e-06,0.0,0.0,-0.0,3958.172607421875,0.0,19.03474235534668,1894.5906982421875,0.0,0.0,0.2209001630544662,1.0,0.0,3.0,1.0,0.0
12207600,297.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.9927714467048644,0.3380768597126007,0.307791531085968,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.7721032500267029,0.1598768234252929,0.153650552034378,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6497497558594,0.8964357972145081,0.2519485056400299,0.1783000826835632,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7693176269531,0.7500490546226501,0.1461905241012573,0.1407084465026855,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.71826171875,0.7988995313644409,0.1766675561666488,0.8054042458534241,287.6343078613281,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6886291503906,287.3632507324219,1.0,0.3567381203174591,1.0,1.0,0.0,1.0,-1.9111223220825195,1.9111193418502808,2.941048705906724e-06,1.4698249101638794,0.9789032936096193,0.9789032936096193,0.0,54.0616340637207,85.0,10195.625,-0.0,571.8267822265625,1.0,283.31072998046875,287.8847351074219,290.2519226074219,290.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,1658.6458740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0239848345518112,1.0,0.0,0.0,0.848378598690033,0.8483806848526001,5.147213855138944e-08,4.259780883789063,4.25977087020874,9.838251571636649e-06,0.0,0.0,-0.0,3958.172607421875,0.0,19.03474235534668,1894.5906982421875,0.0,0.0,0.2209001630544662,1.0,0.0,3.0,1.0,0.0
12207660,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.8869510889053345,0.3195265233516693,0.2920553386211395,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.6962884664535522,0.1509348303079605,0.1470436602830886,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76055908203125,0.8075385689735413,0.2379941642284393,0.170068472623825,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77813720703125,0.6739515662193298,0.1372737735509872,0.1341576725244522,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.7188266515731812,0.1654543727636337,0.7654104232788086,285.7582092285156,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43475341796875,285.71368408203125,1.0,0.3619912564754486,1.0,1.0,0.0,1.0,-1.8109431266784668,1.810940504074097,2.6576990421744995e-06,1.3997482061386108,0.9650763869285583,0.9650763869285583,0.0,73.58525085449219,73.0,11607.181640625,-0.0,565.6195678710938,1.0,283.2020874023437,285.35760498046875,291.7670593261719,292.4046325683594,293.1499938964844,293.1499938964844,283.1499938964844,4489.42138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936763763427734,1.0,0.0,0.0,1.3766241073608398,1.3766274452209473,1.2645972446989617e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,4170.06103515625,0.0,80.4719009399414,1895.4364013671875,0.0,98.5298080444336,0.3497694432735443,1.0,0.0,3.0,1.0,0.0
12207720,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.8869510889053345,0.3195265233516693,0.2920553386211395,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.6962884664535522,0.1509348303079605,0.1470436602830886,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76055908203125,0.8075385689735413,0.2379941642284393,0.170068472623825,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77813720703125,0.6739515662193298,0.1372737735509872,0.1341576725244522,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.7188266515731812,0.1654543727636337,0.7654104232788086,285.7582092285156,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43475341796875,285.71368408203125,1.0,0.3619912564754486,1.0,1.0,0.0,1.0,-1.8109431266784668,1.810940504074097,2.6576990421744995e-06,1.3997482061386108,0.9650763869285583,0.9650763869285583,0.0,73.58525085449219,73.0,11607.181640625,-0.0,565.6195678710938,1.0,283.2020874023437,285.35760498046875,291.7670593261719,292.4046325683594,293.1499938964844,293.1499938964844,283.1499938964844,4489.42138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936763763427734,1.0,0.0,0.0,1.3766241073608398,1.3766274452209473,1.2645972446989617e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,4170.06103515625,0.0,80.4719009399414,1895.4364013671875,0.0,98.5298080444336,0.3497694432735443,1.0,0.0,3.0,1.0,0.0
12207780,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8545534610748291,0.3118275105953216,0.2833432853221893,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256225585937,0.6654483079910278,0.1440773606300354,0.1402582079172134,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.7742698192596436,0.2288544625043869,0.1630159169435501,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.6438722014427185,0.1301609128713607,0.1271677762269973,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.6851525902748108,0.1563237309455871,0.7226797938346863,285.3186950683594,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3034973144531,285.2987976074219,1.0,0.3577633500099182,1.0,1.0,0.0,1.0,-1.724144458770752,1.724142074584961,2.41600901063066e-06,1.331221580505371,0.9588885307312012,0.9588885307312012,0.0,80.6367416381836,61.0,12286.30078125,-0.0,528.9862670898438,1.0,283.16033935546875,284.812744140625,291.5189819335937,292.5624389648437,293.1499938964844,293.1499938964844,283.1499938964844,7964.9501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971727132797241,1.0,0.0,0.0,1.8245805501937864,1.8245863914489744,2.221362791487991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.37939453125,0.0,187.65711975097656,1895.4371337890625,0.0,498.3257141113281,0.4590503275394439,1.0,0.0,3.0,1.0,0.0
12207840,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.8545534610748291,0.3118275105953216,0.2833432853221893,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256225585937,0.6654483079910278,0.1440773606300354,0.1402582079172134,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.7742698192596436,0.2288544625043869,0.1630159169435501,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.6438722014427185,0.1301609128713607,0.1271677762269973,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.6851525902748108,0.1563237309455871,0.7226797938346863,285.3186950683594,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3034973144531,285.2987976074219,1.0,0.3577633500099182,1.0,1.0,0.0,1.0,-1.724144458770752,1.724142074584961,2.41600901063066e-06,1.331221580505371,0.9588885307312012,0.9588885307312012,0.0,80.6367416381836,61.0,12286.30078125,-0.0,528.9862670898438,1.0,283.16033935546875,284.812744140625,291.5189819335937,292.5624389648437,293.1499938964844,293.1499938964844,283.1499938964844,7964.9501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971727132797241,1.0,0.0,0.0,1.8245805501937864,1.8245863914489744,2.221362791487991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.37939453125,0.0,187.65711975097656,1895.4371337890625,0.0,498.3257141113281,0.4590503275394439,1.0,0.0,3.0,1.0,0.0
12207900,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8514285087585449,0.3102139234542846,0.2813779413700104,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.6601549983024597,0.1415846347808838,0.1376451849937439,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.7692933082580566,0.2258666604757309,0.160621702671051,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6384941339492798,0.1275368481874466,0.1244285181164741,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.6783477067947388,0.1528802663087844,0.7057281136512756,285.1939392089844,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2660522460937,285.1786193847656,1.0,0.3537294566631317,1.0,1.0,0.0,1.0,-1.6921216249465942,1.6921193599700928,2.3302939098357456e-06,1.3058780431747437,0.9549265503883362,0.9549265503883362,0.0,80.46846771240234,61.0,12499.5009765625,-0.0,508.1039123535156,1.0,283.1539306640625,284.658447265625,291.2406005859375,292.3250427246094,293.1499938964844,293.1499938964844,283.1499938964844,9869.6142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484293699264526,1.0,0.0,0.0,2.024111270904541,2.024118423461914,2.7337711117070285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.296630859375,0.0,256.4796447753906,1895.4371337890625,0.0,680.0789794921875,0.5049416422843933,1.0,0.0,3.0,1.0,0.0
12207960,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.8530534505844116,0.309395968914032,0.2802504003047943,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.6587868332862854,0.1395644545555114,0.1354645937681198,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.768821120262146,0.2235731333494186,0.1587480008602142,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.6367142796516418,0.125386506319046,0.1221238374710083,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.6758015751838684,0.1500308364629745,0.6913940906524658,285.105712890625,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2399597167969,285.09478759765625,1.0,0.3488643765449524,1.0,1.0,0.0,1.0,-1.6659163236618042,1.6659140586853027,2.2615486159338616e-06,1.285119891166687,0.9512851238250732,0.9512851238250732,0.0,78.71585083007812,49.0,12629.53515625,-0.0,486.8928833007813,1.0,283.1513671875,284.5513916015625,290.98052978515625,292.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,11576.828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716845393180847,1.0,0.0,0.0,2.185271978378296,2.185280561447144,3.186430319601641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.374755859375,0.0,323.0771789550781,1895.4371337890625,0.0,783.0866088867188,0.5469721555709839,1.0,0.0,3.0,1.0,0.0
12208020,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8651843667030334,0.3091785311698913,0.2794812321662903,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6638299822807312,0.1367659866809845,0.1323158591985702,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.776557445526123,0.2205792516469955,0.1562224924564361,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6403045058250427,0.1223472356796264,0.1187468394637107,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6793549060821533,0.1459569334983825,0.6703539490699768,284.9946594238281,285.5546264648437,291.9905700683594,287.64483642578125,291.9859619140625,297.2108154296875,284.9879455566406,1.0,0.3384066522121429,1.0,1.0,0.0,1.0,-1.6288560628890991,1.6288539171218872,2.16647799788916e-06,1.255733847618103,0.943186342716217,0.943186342716217,0.0,72.72493743896484,49.0,12857.1015625,-0.0,448.093505859375,1.0,283.150146484375,284.4158630371094,290.6666564941406,291.6849060058594,293.1499938964844,293.1499938964844,283.1499938964844,14729.16796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692653656005859,1.0,0.0,0.0,2.4471869468688965,2.447197437286377,3.99602015477285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.5244140625,0.0,454.7820739746094,1895.4371337890625,0.0,771.7012939453125,0.6079239845275879,1.0,0.0,3.0,1.0,0.0
12208080,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8666795492172241,0.3092138767242431,0.2794690430164337,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6646420955657959,0.1365734934806823,0.1320918649435043,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7776446342468262,0.2203806936740875,0.1560499221086502,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6409562230110168,0.1221343874931335,0.1185035929083824,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6800692677497864,0.1456688940525055,0.6688377857208252,284.98797607421875,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2091369628906,284.9815368652344,1.0,0.3374606966972351,1.0,1.0,0.0,1.0,-1.6262524127960205,1.626250147819519,2.159893483622e-06,1.2536680698394775,0.942451238632202,0.942451238632202,0.0,72.10468292236328,37.0,12871.423828125,-0.0,444.8733215332031,1.0,283.150146484375,284.4078369140625,290.6507873535156,291.6639099121094,293.1499938964844,293.1499938964844,283.1499938964844,14956.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675119757652283,1.0,0.0,0.0,2.464547634124756,2.4645583629608154,4.052917574881576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.84619140625,0.0,464.61822509765625,1895.4371337890625,0.0,763.5492553710938,0.6151297688484192,1.0,0.0,3.0,1.0,0.0
12208140,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8795509934425354,0.3096374869346618,0.2795499265193939,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6721793413162231,0.1353366374969482,0.1306250244379043,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7873423099517822,0.2191234529018402,0.15493905544281,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6471831202507019,0.1207509785890579,0.1168977320194244,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6869645118713379,0.1437840014696121,0.6588204503059387,284.943115234375,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.9379577636719,1.0,0.3304188847541809,1.0,1.0,0.0,1.0,-1.6092965602874756,1.6092945337295532,2.117317535521579e-06,1.2402102947235107,0.9370678663253784,0.9370678663253784,0.0,67.26864624023438,37.0,12987.1162109375,-0.0,421.9468994140625,1.0,283.1500244140625,284.3522033691406,290.5788879394531,291.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,16784.02734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520597696304321,1.0,0.0,0.0,2.597519874572754,2.59753155708313,4.50205789093161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.215087890625,0.0,544.8590698242188,1895.4371337890625,0.0,695.2373657226562,0.6448690891265869,1.0,0.0,3.0,1.0,0.0
12208200,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8922964334487915,0.3101430237293243,0.2797781229019165,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6802135705947876,0.1345228552818298,0.1296264678239822,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7972561717033386,0.2183121144771576,0.1541982144117355,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6540457606315613,0.1198225915431976,0.1157902926206588,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6945164799690247,0.1425021737813949,0.6518945693969727,284.9179077148437,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19488525390625,284.9140930175781,1.0,0.3246541321277618,1.0,1.0,0.0,1.0,-1.5978355407714844,1.597833514213562,2.088836936309235e-06,1.2311090230941772,0.932785153388977,0.932785153388977,0.0,63.11821365356445,25.0,13048.7177734375,-0.0,404.3008117675781,1.0,283.1500244140625,284.32110595703125,290.5644836425781,291.5260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17937.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387735962867737,1.0,0.0,0.0,2.6753532886505127,2.675365924835205,4.775904471898684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.2099609375,0.0,596.0499877929688,1895.4371337890625,0.0,641.3394165039062,0.666758120059967,1.0,0.0,3.0,1.0,0.0
12208260,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9337425231933594,0.311691552400589,0.2806794941425323,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7061272263526917,0.1330543160438537,0.1277328878641128,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8266652226448059,0.2168693542480468,0.1528159230947494,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774333715438843,0.1180970296263694,0.1136519536375999,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7186040878295898,0.1400613635778427,0.63841712474823,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895446777344,284.873779296875,1.0,0.3109797537326813,1.0,1.0,0.0,1.0,-1.5762337446212769,1.5762317180633545,2.0358088477223646e-06,1.213944435119629,0.9231985807418824,0.9231985807418824,0.0,52.96744537353516,25.0,13181.0517578125,-0.0,365.4317321777344,1.0,283.1499938964844,284.2655029296875,290.6177978515625,291.5566711425781,293.1499938964844,293.1499938964844,283.1499938964844,20495.400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144404172897339,1.0,0.0,0.0,2.832310438156128,2.832324743270874,5.352727043828054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.170654296875,0.0,709.50244140625,1895.4371337890625,0.0,553.2630615234375,0.7054380178451538,1.0,0.0,3.0,1.0,0.0
12208320,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9337425231933594,0.311691552400589,0.2806794941425323,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7061272263526917,0.1330543160438537,0.1277328878641128,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8266652226448059,0.2168693542480468,0.1528159230947494,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774333715438843,0.1180970296263694,0.1136519536375999,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7186040878295898,0.1400613635778427,0.63841712474823,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895446777344,284.873779296875,1.0,0.3109797537326813,1.0,1.0,0.0,1.0,-1.5762337446212769,1.5762317180633545,2.0358088477223646e-06,1.213944435119629,0.9231985807418824,0.9231985807418824,0.0,52.96744537353516,25.0,13181.0517578125,-0.0,365.4317321777344,1.0,283.1499938964844,284.2655029296875,290.6177978515625,291.5566711425781,293.1499938964844,293.1499938964844,283.1499938964844,20495.400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144404172897339,1.0,0.0,0.0,2.832310438156128,2.832324743270874,5.352727043828054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.170654296875,0.0,709.50244140625,1895.4371337890625,0.0,553.2630615234375,0.7054380178451538,1.0,0.0,3.0,1.0,0.0
12208380,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9727965593338012,0.3136026561260223,0.2820561528205871,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7290061116218567,0.1319462656974792,0.1263334453105926,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8539374470710754,0.2157820612192154,0.1518007218837738,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7006850838661194,0.1167392209172248,0.1120140627026557,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7395272850990295,0.1380596309900283,0.6276978850364685,284.8515625,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1890563964844,284.8504333496094,1.0,0.3010512888431549,1.0,1.0,0.0,1.0,-1.5601491928100586,1.5601471662521362,1.9968615561083425e-06,1.201140284538269,0.9135850667953492,0.9135850667953492,0.0,45.607177734375,25.0,13292.708984375,-0.0,337.6653747558594,1.0,283.1499938964844,284.2293395996094,290.7165222167969,291.6552429199219,293.1499938964844,293.1499938964844,283.1499938964844,22677.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036346912384033,1.0,0.0,0.0,2.948777914047241,2.948793411254883,5.801996394438902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.22509765625,0.0,803.46630859375,1895.4371337890625,0.0,518.1978759765625,0.7344115376472473,1.0,0.0,3.0,1.0,0.0
