time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208440,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9727965593338012,0.3136026561260223,0.2820561528205871,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7290061116218567,0.1319462656974792,0.1263334453105926,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8539374470710754,0.2157820612192154,0.1518007218837738,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7006850838661194,0.1167392209172248,0.1120140627026557,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7395272850990295,0.1380596309900283,0.6276978850364685,284.8515625,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1890563964844,284.8504333496094,1.0,0.3010512888431549,1.0,1.0,0.0,1.0,-1.5601491928100586,1.5601471662521362,1.9968615561083425e-06,1.201140284538269,0.9135850667953492,0.9135850667953492,0.0,45.607177734375,25.0,13292.708984375,-0.0,337.6653747558594,1.0,283.1499938964844,284.2293395996094,290.7165222167969,291.6552429199219,293.1499938964844,293.1499938964844,283.1499938964844,22677.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036346912384033,1.0,0.0,0.0,2.948777914047241,2.948793411254883,5.801996394438902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.22509765625,0.0,803.46630859375,1895.4371337890625,0.0,518.1978759765625,0.7344115376472473,1.0,0.0,3.0,1.0,0.0
12208500,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9877932071685792,0.3146430253982544,0.2828638851642608,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7390574812889099,0.1314790993928909,0.1257610768079757,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8670108318328857,0.2153180539608001,0.1513828486204147,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7112361192703247,0.1161503791809082,0.1113253980875015,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7492453455924988,0.1371629685163498,0.6230341196060181,284.8429260253906,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1898193359375,284.841796875,1.0,0.2970627248287201,1.0,1.0,0.0,1.0,-1.5535032749176023,1.5535012483596802,1.98090879166557e-06,1.195849061012268,0.908914029598236,0.908914029598236,0.0,42.79718399047852,25.0,13350.7197265625,-0.0,326.9622497558594,1.0,283.1499938964844,284.2143249511719,290.7638854980469,291.7080383300781,293.1499938964844,293.1499938964844,283.1499938964844,23785.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028218030929565,1.0,0.0,0.0,3.0030834674835205,3.0030996799468994,6.017667146807071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.564697265625,0.0,850.3146362304688,1895.4371337890625,0.0,515.654052734375,0.7452273964881897,1.0,0.0,3.0,1.0,0.0
12208560,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9990000128746032,0.3157348334789276,0.283343642950058,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7485054135322571,0.1310534626245498,0.125251367688179,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8793507814407349,0.2148897051811218,0.1510070413351059,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7202608585357666,0.1156053617596626,0.1107015684247016,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7583754062652588,0.1363153010606765,0.6187071204185486,284.8381652832031,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1910705566406,284.837646484375,1.0,0.2935899794101715,1.0,1.0,0.0,1.0,-1.5471220016479492,1.5471200942993164,1.965694991667988e-06,1.190792679786682,0.904381275177002,0.904381275177002,0.0,40.45489883422852,25.0,13388.0869140625,-0.0,317.6939697265625,1.0,283.1499938964844,284.205322265625,290.80419921875,291.7545471191406,293.1499938964844,293.1499938964844,283.1499938964844,24556.423828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040470361709595,1.0,0.0,0.0,3.0356900691986084,3.0357065200805664,6.149052182990999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.05859375,0.0,879.8793334960938,1895.4371337890625,0.0,519.4932861328125,0.7563171982765198,1.0,0.0,3.0,1.0,0.0
12208620,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9990000128746032,0.3203113973140716,0.2717746496200561,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.757591187953949,0.1302646398544311,0.1244050487875938,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8914268016815186,0.2140714526176452,0.1503688842058181,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7279252409934998,0.1145102381706237,0.1095887422561645,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7663538455963135,0.1347285211086273,0.6110236048698425,284.82257080078125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2066345214844,284.8219909667969,1.0,0.2872779667377472,1.0,1.0,0.0,1.0,-1.5208470821380615,1.5208451747894287,1.903836619021604e-06,1.169966459274292,0.8946194052696228,0.8946194052696228,0.0,37.93517303466797,25.0,13368.6201171875,-0.0,298.787841796875,1.0,283.1499938964844,284.1815185546875,290.859130859375,291.8197937011719,293.1499938964844,293.1499938964844,283.1499938964844,26212.6328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092522501945496,1.0,0.0,0.0,3.1012301445007324,3.101247549057007,6.417432700800418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.23583984375,0.0,941.8234252929688,1895.4371337890625,0.0,536.1336669921875,0.7671299576759338,1.0,0.0,3.0,1.0,0.0
12208680,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9990000128746032,0.3203113973140716,0.2717746496200561,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.757591187953949,0.1302646398544311,0.1244050487875938,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8914268016815186,0.2140714526176452,0.1503688842058181,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7279252409934998,0.1145102381706237,0.1095887422561645,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7663538455963135,0.1347285211086273,0.6110236048698425,284.82257080078125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2066345214844,284.8219909667969,1.0,0.2872779667377472,1.0,1.0,0.0,1.0,-1.5208470821380615,1.5208451747894287,1.903836619021604e-06,1.169966459274292,0.8946194052696228,0.8946194052696228,0.0,37.93517303466797,25.0,13368.6201171875,-0.0,298.787841796875,1.0,283.1499938964844,284.1815185546875,290.859130859375,291.8197937011719,293.1499938964844,293.1499938964844,283.1499938964844,26212.6328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092522501945496,1.0,0.0,0.0,3.1012301445007324,3.101247549057007,6.417432700800418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.23583984375,0.0,941.8234252929688,1895.4371337890625,0.0,536.1336669921875,0.7671299576759338,1.0,0.0,3.0,1.0,0.0
12208740,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.9990000128746032,0.3264921605587005,0.2617236673831939,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7655375003814697,0.1295876801013946,0.1236758977174758,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9018079042434692,0.2133495658636093,0.1498012095689773,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7344247698783875,0.1136419996619224,0.1086446940898895,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7731971144676208,0.1333543211221695,0.604329526424408,284.8222351074219,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2312927246094,284.822265625,1.0,0.2819645702838897,1.0,1.0,0.0,1.0,-1.4980521202087402,1.4980502128601074,1.85107467132184e-06,1.1517794132232666,0.8855124711990356,0.8855124711990356,0.0,35.926212310791016,28.0,13300.099609375,-0.0,283.3044738769531,1.0,283.1499938964844,284.1784973144531,290.8836669921875,291.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,26652.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132264494895935,1.0,0.0,0.0,3.0916452407836914,3.091662645339966,6.377825911840773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2138671875,0.0,936.9337768554688,1895.4371337890625,0.0,549.2055053710938,0.7649315595626831,1.0,0.0,3.0,1.0,0.0
12208800,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.9990000128746032,0.3264921605587005,0.2617236673831939,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7655375003814697,0.1295876801013946,0.1236758977174758,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9018079042434692,0.2133495658636093,0.1498012095689773,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7344247698783875,0.1136419996619224,0.1086446940898895,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7731971144676208,0.1333543211221695,0.604329526424408,284.8222351074219,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2312927246094,284.822265625,1.0,0.2819645702838897,1.0,1.0,0.0,1.0,-1.4980521202087402,1.4980502128601074,1.85107467132184e-06,1.1517794132232666,0.8855124711990356,0.8855124711990356,0.0,35.926212310791016,28.0,13300.099609375,-0.0,283.3044738769531,1.0,283.1499938964844,284.1784973144531,290.8836669921875,291.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,26652.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132264494895935,1.0,0.0,0.0,3.0916452407836914,3.091662645339966,6.377825911840773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2138671875,0.0,936.9337768554688,1895.4371337890625,0.0,549.2055053710938,0.7649315595626831,1.0,0.0,3.0,1.0,0.0
12208860,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.3332255482673645,0.2561040222644806,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7697007060050964,0.1290213018655777,0.12308119982481,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9074950814247132,0.2127343863248825,0.1493293344974517,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.7375655174255371,0.1128725260496139,0.1078600361943245,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.776237428188324,0.1321668475866317,0.5986502766609192,284.83270263671875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2587585449219,284.83367919921875,1.0,0.2786861062049866,1.0,1.0,0.0,1.0,-1.4822605848312378,1.482258677482605,1.8149853531213007e-06,1.139085054397583,0.8769984245300293,0.8769984245300293,0.0,34.79550552368164,31.0,13246.6396484375,-0.0,273.48553466796875,1.0,283.1499938964844,284.1883239746094,290.8966979980469,291.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,26489.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142055749893188,1.0,0.0,0.0,3.0476176738739014,3.0476346015930176,6.197467996571504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.914794921875,0.0,901.1589965820312,1895.4371337890625,0.0,552.4757080078125,0.7544538974761963,1.0,0.0,3.0,1.0,0.0
12208920,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9990000128746032,0.3332255482673645,0.2561040222644806,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7697007060050964,0.1290213018655777,0.12308119982481,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9074950814247132,0.2127343863248825,0.1493293344974517,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.7375655174255371,0.1128725260496139,0.1078600361943245,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.776237428188324,0.1321668475866317,0.5986502766609192,284.83270263671875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2587585449219,284.83367919921875,1.0,0.2786861062049866,1.0,1.0,0.0,1.0,-1.4822605848312378,1.482258677482605,1.8149853531213007e-06,1.139085054397583,0.8769984245300293,0.8769984245300293,0.0,34.79550552368164,31.0,13246.6396484375,-0.0,273.48553466796875,1.0,283.1499938964844,284.1883239746094,290.8966979980469,291.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,26489.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142055749893188,1.0,0.0,0.0,3.0476176738739014,3.0476346015930176,6.197467996571504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.914794921875,0.0,901.1589965820312,1895.4371337890625,0.0,552.4757080078125,0.7544538974761963,1.0,0.0,3.0,1.0,0.0
12208980,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.3394136726856231,0.2546077966690063,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7701453566551208,0.1285538673400879,0.1226079314947128,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9084840416908264,0.212214708328247,0.1489448994398117,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7374165654182434,0.1121976971626281,0.1071910038590431,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7755275964736938,0.1311028897762298,0.5937206745147705,284.8524169921875,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2812194824219,284.85400390625,1.0,0.2770529091358185,1.0,1.0,0.0,1.0,-1.4727104902267456,1.4727087020874023,1.7933047047336004e-06,1.1313319206237793,0.869217038154602,0.869217038154602,0.0,34.40182113647461,34.0,13216.5625,-0.0,268.3656921386719,1.0,283.1499938964844,284.2076110839844,290.9112854003906,291.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,25941.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131707191467285,1.0,0.0,0.0,2.983629941940308,2.9836461544036865,5.939955940448272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.10791015625,0.0,848.95849609375,1895.4371337890625,0.0,549.0198974609375,0.7391419410705566,1.0,0.0,3.0,1.0,0.0
12209040,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.3394136726856231,0.2546077966690063,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7701453566551208,0.1285538673400879,0.1226079314947128,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9084840416908264,0.212214708328247,0.1489448994398117,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7374165654182434,0.1121976971626281,0.1071910038590431,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7755275964736938,0.1311028897762298,0.5937206745147705,284.8524169921875,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2812194824219,284.85400390625,1.0,0.2770529091358185,1.0,1.0,0.0,1.0,-1.4727104902267456,1.4727087020874023,1.7933047047336004e-06,1.1313319206237793,0.869217038154602,0.869217038154602,0.0,34.40182113647461,34.0,13216.5625,-0.0,268.3656921386719,1.0,283.1499938964844,284.2076110839844,290.9112854003906,291.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,25941.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131707191467285,1.0,0.0,0.0,2.983629941940308,2.9836461544036865,5.939955940448272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.10791015625,0.0,848.95849609375,1895.4371337890625,0.0,549.0198974609375,0.7391419410705566,1.0,0.0,3.0,1.0,0.0
12209100,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.3422111868858337,0.2551943063735962,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7691654562950134,0.1283528953790664,0.1224108412861824,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9073977470397948,0.2119845449924469,0.1487800031900406,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7362881898880005,0.1118932589888572,0.1068958193063736,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7739440202713013,0.1305981278419494,0.5914367437362671,284.8656616210937,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.28985595703125,284.867919921875,1.0,0.2767635881900787,1.0,1.0,0.0,1.0,-1.469882607460022,1.4698808193206787,1.7868728718895e-06,1.1289933919906616,0.8657179474830627,0.8657179474830627,0.0,34.432594299316406,34.0,13201.35546875,-0.0,267.2296142578125,1.0,283.1499938964844,284.2218322753906,290.92022705078125,291.8768310546875,293.1499938964844,293.1499938964844,283.1499938964844,25443.705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512387752532959,1.0,0.0,0.0,2.9391777515411377,2.939193725585937,5.764279649156379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.491455078125,0.0,813.2020263671875,1895.4371337890625,0.0,546.4199829101562,0.7312282919883728,1.0,0.0,3.0,1.0,0.0
12209160,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.3447943925857544,0.2565703392028808,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7674827575683594,0.1281723976135254,0.1222385540604591,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9054078459739684,0.2117720991373062,0.1486319005489349,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.734546422958374,0.1116100326180458,0.10662592202425,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7716338634490967,0.1301047056913375,0.5892375707626343,284.8785705566406,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.296630859375,284.88067626953125,1.0,0.2767851948738098,1.0,1.0,0.0,1.0,-1.4681845903396606,1.4681828022003174,1.7829758007792409e-06,1.1275479793548584,0.8622822165489197,0.8622822165489197,0.0,34.59898376464844,37.0,13206.400390625,-0.0,266.9189453125,1.0,283.1499938964844,284.23358154296875,290.9305419921875,291.8866882324219,293.1499938964844,293.1499938964844,283.1499938964844,25152.541015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116835832595825,1.0,0.0,0.0,2.9087843894958496,2.9088001251220703,5.645682108479377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.37353515625,0.0,789.619873046875,1895.4371337890625,0.0,544.0924682617188,0.7211563587188721,1.0,0.0,3.0,1.0,0.0
12209220,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.3493250012397766,0.2613475918769836,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7623507380485535,0.1278661042451858,0.1219594925642013,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8992872834205627,0.2113907784223556,0.1483765989542007,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7295103073120117,0.1111017242074012,0.1061545312404632,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7651732563972473,0.1291361153125763,0.5850017070770264,284.9093933105469,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9117126464844,1.0,0.2776354849338531,1.0,1.0,0.0,1.0,-1.467625379562378,1.467623591423035,1.7815187902670004e-06,1.1269028186798096,0.8564701080322266,0.8564701080322266,0.0,35.295509338378906,40.0,13245.748046875,-0.0,268.4197998046875,1.0,283.1499938964844,284.26629638671875,290.9527282714844,291.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,24214.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108159780502319,1.0,0.0,0.0,2.828688144683838,2.828702926635742,5.33904369603988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.94189453125,0.0,728.6505126953125,1895.4371337890625,0.0,541.2385864257812,0.7018241286277771,1.0,0.0,3.0,1.0,0.0
12209280,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.3493250012397766,0.2613475918769836,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7623507380485535,0.1278661042451858,0.1219594925642013,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8992872834205627,0.2113907784223556,0.1483765989542007,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7295103073120117,0.1111017242074012,0.1061545312404632,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7651732563972473,0.1291361153125763,0.5850017070770264,284.9093933105469,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9117126464844,1.0,0.2776354849338531,1.0,1.0,0.0,1.0,-1.467625379562378,1.467623591423035,1.7815187902670004e-06,1.1269028186798096,0.8564701080322266,0.8564701080322266,0.0,35.295509338378906,40.0,13245.748046875,-0.0,268.4197998046875,1.0,283.1499938964844,284.26629638671875,290.9527282714844,291.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,24214.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108159780502319,1.0,0.0,0.0,2.828688144683838,2.828702926635742,5.33904369603988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.94189453125,0.0,728.6505126953125,1895.4371337890625,0.0,541.2385864257812,0.7018241286277771,1.0,0.0,3.0,1.0,0.0
12209340,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9990000128746032,0.3517924845218658,0.2655994594097137,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7580811977386475,0.1277048140764236,0.1218227222561836,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8940869569778442,0.2111725211143493,0.1482378989458084,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7253856062889099,0.1108141094446182,0.1058973520994186,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7600083351135254,0.1285216659307479,0.5823626518249512,284.9313659667969,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.30670166015625,284.9341125488281,1.0,0.2786694765090942,1.0,1.0,0.0,1.0,-1.4689210653305054,1.468919277191162,1.7842786519395304e-06,1.127800703048706,0.8531807661056519,0.8531807661056519,0.0,35.97187042236328,40.0,13259.9169921875,-0.0,270.6667785644531,1.0,283.1499938964844,284.2917175292969,290.9671936035156,291.9251708984375,293.1499938964844,293.1499938964844,283.1499938964844,23462.1015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108636021614075,1.0,0.0,0.0,2.7700307369232178,2.770045042037964,5.119912316331465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.432373046875,0.0,685.6277465820312,1895.4371337890625,0.0,541.3948974609375,0.690442681312561,1.0,0.0,3.0,1.0,0.0
12209400,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9990000128746032,0.3530394434928894,0.2683347165584564,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.755430281162262,0.1276249438524246,0.1217592433094978,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8908124566078186,0.2110573798418045,0.1481678485870361,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7228109240531921,0.110664278268814,0.1057671308517456,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.756842851638794,0.1281764954328537,0.5808956623077393,284.9427490234375,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30670166015625,284.9453430175781,1.0,0.2793963849544525,1.0,1.0,0.0,1.0,-1.4701265096664429,1.4701247215270996,1.7868972008727724e-06,1.1286828517913818,0.8514266014099121,0.8514266014099121,0.0,36.42340469360352,43.0,13283.9951171875,-0.0,272.31591796875,1.0,283.1499938964844,284.3036193847656,290.97528076171875,291.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,23184.13671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111244916915894,1.0,0.0,0.0,2.746856927871704,2.746870994567871,5.034605123910296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.52587890625,0.0,669.1995849609375,1895.4371337890625,0.0,542.2515869140625,0.6819761991500854,1.0,0.0,3.0,1.0,0.0
12209460,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.3559998273849487,0.2770562171936035,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7474415898323059,0.1274417638778686,0.1216278672218322,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8807770013809204,0.2107650637626648,0.1479978710412979,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7148172855377197,0.1102907881140708,0.1054542958736419,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7474039196968079,0.1272177249193191,0.5768588185310364,284.9786071777344,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031311035156,284.9813232421875,1.0,0.2818895280361175,1.0,1.0,0.0,1.0,-1.475011944770813,1.4750101566314695,1.7976566368815838e-06,1.1323751211166382,0.8476239442825317,0.8476239442825317,0.0,37.9168701171875,46.0,13341.501953125,-0.0,278.18121337890625,1.0,283.1499938964844,284.3438415527344,290.9947814941406,291.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,22098.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124065279960632,1.0,0.0,0.0,2.66542911529541,2.66544246673584,4.7405382019860564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.70654296875,0.0,612.8975219726562,1895.4371337890625,0.0,546.4821166992188,0.6621146202087402,1.0,0.0,3.0,1.0,0.0
12209520,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.3559998273849487,0.2770562171936035,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7474415898323059,0.1274417638778686,0.1216278672218322,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8807770013809204,0.2107650637626648,0.1479978710412979,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7148172855377197,0.1102907881140708,0.1054542958736419,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7474039196968079,0.1272177249193191,0.5768588185310364,284.9786071777344,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031311035156,284.9813232421875,1.0,0.2818895280361175,1.0,1.0,0.0,1.0,-1.475011944770813,1.4750101566314695,1.7976566368815838e-06,1.1323751211166382,0.8476239442825317,0.8476239442825317,0.0,37.9168701171875,46.0,13341.501953125,-0.0,278.18121337890625,1.0,283.1499938964844,284.3438415527344,290.9947814941406,291.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,22098.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124065279960632,1.0,0.0,0.0,2.66542911529541,2.66544246673584,4.7405382019860564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.70654296875,0.0,612.8975219726562,1895.4371337890625,0.0,546.4821166992188,0.6621146202087402,1.0,0.0,3.0,1.0,0.0
12209580,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.3582658469676971,0.2871114909648895,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.738976776599884,0.1273122578859329,0.1215588599443435,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8699498772621155,0.2105106264352798,0.1478626877069473,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7056022882461548,0.1099762693047523,0.1052090674638748,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.737479031085968,0.1262585818767547,0.572871208190918,285.0162658691406,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953186035156,285.0190734863281,1.0,0.2849651575088501,1.0,1.0,0.0,1.0,-1.4817557334899902,1.481753945350647,1.8127554994862287e-06,1.1376415491104126,0.8449884653091431,0.8449884653091431,0.0,39.7183837890625,49.0,13405.7529296875,-0.0,285.6824035644531,1.0,283.1499938964844,284.386474609375,291.01025390625,291.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,20978.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142306685447693,1.0,0.0,0.0,2.585686683654785,2.585699319839477,4.461133187305677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.162841796875,0.0,560.488037109375,1895.4371337890625,0.0,552.559814453125,0.6425397396087646,1.0,0.0,3.0,1.0,0.0
12209640,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.3582658469676971,0.2871114909648895,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.738976776599884,0.1273122578859329,0.1215588599443435,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8699498772621155,0.2105106264352798,0.1478626877069473,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7056022882461548,0.1099762693047523,0.1052090674638748,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.737479031085968,0.1262585818767547,0.572871208190918,285.0162658691406,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953186035156,285.0190734863281,1.0,0.2849651575088501,1.0,1.0,0.0,1.0,-1.4817557334899902,1.481753945350647,1.8127554994862287e-06,1.1376415491104126,0.8449884653091431,0.8449884653091431,0.0,39.7183837890625,49.0,13405.7529296875,-0.0,285.6824035644531,1.0,283.1499938964844,284.386474609375,291.01025390625,291.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,20978.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142306685447693,1.0,0.0,0.0,2.585686683654785,2.585699319839477,4.461133187305677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.162841796875,0.0,560.488037109375,1895.4371337890625,0.0,552.559814453125,0.6425397396087646,1.0,0.0,3.0,1.0,0.0
12209700,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.3591777086257934,0.2925273478031158,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7346846461296082,0.1272685527801513,0.121546633541584,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8644274473190308,0.2103984504938125,0.147807240486145,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7007291913032532,0.1098412796854972,0.1051102802157402,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.732446551322937,0.1257792711257934,0.5708931088447571,285.0367126464844,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.290283203125,285.0400695800781,1.0,0.2866810858249664,1.0,1.0,0.0,1.0,-1.4856826066970823,1.4856806993484497,1.8216002217741328e-06,1.1407225131988523,0.8441802859306335,0.8441802859306335,0.0,40.719425201416016,49.0,13430.7880859375,-0.0,289.9586486816406,1.0,283.1499938964844,284.4111633300781,291.016357421875,291.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,20289.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152122378349304,1.0,0.0,0.0,2.538734674453736,2.538746833801269,4.300589466765814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.48046875,0.0,530.8466186523438,1895.4371337890625,0.0,555.8587036132812,0.6337441802024841,1.0,0.0,3.0,1.0,0.0
12209760,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.3599708676338196,0.2981423139572143,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7303995490074158,0.1272414624691009,0.1215521097183227,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8589253425598145,0.210299015045166,0.1477624326944351,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6958268880844116,0.1097229421138763,0.10502939671278,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7273953557014465,0.1253020614385604,0.5689327120780945,285.05523681640625,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2847900390625,285.0581359863281,1.0,0.2884973287582397,1.0,1.0,0.0,1.0,-1.4899252653121948,1.489923357963562,1.831201075219724e-06,1.144063949584961,0.8436959981918335,0.8436959981918335,0.0,41.77927017211914,37.0,13474.10546875,-0.0,294.5476989746094,1.0,283.1499938964844,284.4310607910156,291.0220947265625,291.9956359863281,293.1499938964844,293.1499938964844,283.1499938964844,19841.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162453055381775,1.0,0.0,0.0,2.508341073989868,2.5083529949188232,4.198232943508629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.889404296875,0.0,512.1873779296875,1895.4371337890625,0.0,559.3525390625,0.6264184713363647,1.0,0.0,3.0,1.0,0.0
12209820,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.3627573847770691,0.2960113286972046,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7319101095199585,0.1272011548280716,0.1214951798319816,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.860663115978241,0.210090234875679,0.1476094722747802,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.6970639824867249,0.1095025166869163,0.1048011481761932,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7272735834121704,0.1243461519479751,0.5645598769187927,285.0776062011719,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806091308594,285.07843017578125,1.0,0.2862993478775024,1.0,1.0,0.0,1.0,-1.4816045761108398,1.4816027879714966,1.8124568441635347e-06,1.13756263256073,0.8431423902511597,0.8431423902511597,0.0,41.25405502319336,25.0,13458.0126953125,-0.0,289.4853210449219,1.0,283.1499938964844,284.4544982910156,291.031005859375,292.0081481933594,293.1499938964844,293.1499938964844,283.1499938964844,19185.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183237195014954,1.0,0.0,0.0,2.4643802642822266,2.4643917083740234,4.0523673305870034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.423828125,0.0,485.8998107910156,1895.4371337890625,0.0,566.4495239257812,0.6157979369163513,1.0,0.0,3.0,1.0,0.0
12209880,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.3627573847770691,0.2960113286972046,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7319101095199585,0.1272011548280716,0.1214951798319816,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.860663115978241,0.210090234875679,0.1476094722747802,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.6970639824867249,0.1095025166869163,0.1048011481761932,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7272735834121704,0.1243461519479751,0.5645598769187927,285.0776062011719,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806091308594,285.07843017578125,1.0,0.2862993478775024,1.0,1.0,0.0,1.0,-1.4816045761108398,1.4816027879714966,1.8124568441635347e-06,1.13756263256073,0.8431423902511597,0.8431423902511597,0.0,41.25405502319336,25.0,13458.0126953125,-0.0,289.4853210449219,1.0,283.1499938964844,284.4544982910156,291.031005859375,292.0081481933594,293.1499938964844,293.1499938964844,283.1499938964844,19185.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183237195014954,1.0,0.0,0.0,2.4643802642822266,2.4643917083740234,4.0523673305870034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.423828125,0.0,485.8998107910156,1895.4371337890625,0.0,566.4495239257812,0.6157979369163513,1.0,0.0,3.0,1.0,0.0
12209940,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3690978288650512,0.2818775177001953,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7428911328315735,0.1271817982196808,0.1213764026761055,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.874396026134491,0.2098564654588699,0.147380918264389,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7085282802581787,0.1093078702688217,0.10451540350914,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.736538827419281,0.1234913915395736,0.5601187348365784,285.0803527832031,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2988586425781,285.0799560546875,1.0,0.2796756625175476,1.0,1.0,0.0,1.0,-1.4585518836975098,1.4585500955581665,1.7608947473490844e-06,1.119273066520691,0.8433862924575806,0.8433862924575806,0.0,38.41725540161133,28.0,13348.5068359375,-0.0,272.2968139648437,1.0,283.1499938964844,284.4595947265625,291.03192138671875,292.0067443847656,293.1499938964844,293.1499938964844,283.1499938964844,18748.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191614627838135,1.0,0.0,0.0,2.436651945114136,2.436663150787353,3.961688719300583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.64501953125,0.0,469.6432189941406,1895.4371337890625,0.0,569.3360595703125,0.6090561747550964,1.0,0.0,3.0,1.0,0.0
12210000,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3690978288650512,0.2818775177001953,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7428911328315735,0.1271817982196808,0.1213764026761055,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.874396026134491,0.2098564654588699,0.147380918264389,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7085282802581787,0.1093078702688217,0.10451540350914,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.736538827419281,0.1234913915395736,0.5601187348365784,285.0803527832031,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2988586425781,285.0799560546875,1.0,0.2796756625175476,1.0,1.0,0.0,1.0,-1.4585518836975098,1.4585500955581665,1.7608947473490844e-06,1.119273066520691,0.8433862924575806,0.8433862924575806,0.0,38.41725540161133,28.0,13348.5068359375,-0.0,272.2968139648437,1.0,283.1499938964844,284.4595947265625,291.03192138671875,292.0067443847656,293.1499938964844,293.1499938964844,283.1499938964844,18748.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191614627838135,1.0,0.0,0.0,2.436651945114136,2.436663150787353,3.961688719300583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.64501953125,0.0,469.6432189941406,1895.4371337890625,0.0,569.3360595703125,0.6090561747550964,1.0,0.0,3.0,1.0,0.0
12210060,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9990000128746032,0.3776790499687195,0.2721592783927917,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7511213421821594,0.127211794257164,0.1213279590010643,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8844661116600037,0.2096326351165771,0.1471742689609527,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7164103388786316,0.1091641634702682,0.1043026894330978,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7431930899620056,0.1228294894099235,0.5566264390945435,285.0796203613281,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3321838378906,285.0797424316406,1.0,0.2755762934684753,1.0,1.0,0.0,1.0,-1.442122459411621,1.4421207904815674,1.7245723711312166e-06,1.1060751676559448,0.8443771004676819,0.8443771004676819,0.0,36.5259895324707,31.0,13294.2958984375,-0.0,260.6679077148437,1.0,283.1499938964844,284.4628601074219,291.02935791015625,291.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18445.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182044506072998,1.0,0.0,0.0,2.420158624649048,2.4201695919036865,3.908238284111576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.667236328125,0.0,459.92041015625,1895.4371337890625,0.0,566.0397338867188,0.6049829721450806,1.0,0.0,3.0,1.0,0.0
12210120,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9990000128746032,0.3776790499687195,0.2721592783927917,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7511213421821594,0.127211794257164,0.1213279590010643,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8844661116600037,0.2096326351165771,0.1471742689609527,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7164103388786316,0.1091641634702682,0.1043026894330978,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7431930899620056,0.1228294894099235,0.5566264390945435,285.0796203613281,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3321838378906,285.0797424316406,1.0,0.2755762934684753,1.0,1.0,0.0,1.0,-1.442122459411621,1.4421207904815674,1.7245723711312166e-06,1.1060751676559448,0.8443771004676819,0.8443771004676819,0.0,36.5259895324707,31.0,13294.2958984375,-0.0,260.6679077148437,1.0,283.1499938964844,284.4628601074219,291.02935791015625,291.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18445.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182044506072998,1.0,0.0,0.0,2.420158624649048,2.4201695919036865,3.908238284111576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.667236328125,0.0,459.92041015625,1895.4371337890625,0.0,566.0397338867188,0.6049829721450806,1.0,0.0,3.0,1.0,0.0
12210180,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.9990000128746032,0.3858981728553772,0.2674271762371063,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7554611563682556,0.1272932738065719,0.1213632449507713,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8894537687301636,0.2094383537769317,0.1470116525888443,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7201372385025024,0.1090682595968246,0.1041712462902069,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7461899518966675,0.122293122112751,0.55396968126297,285.0827941894531,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616027832031,285.0831604003906,1.0,0.2733616828918457,1.0,1.0,0.0,1.0,-1.432938575744629,1.4329369068145752,1.7044793594322982e-06,1.0986933708190918,0.8463093042373657,0.8463093042373657,0.0,35.60591506958008,34.0,13300.119140625,-0.0,254.6059112548828,1.0,283.1499938964844,284.4677734375,291.03173828125,292.0002746582031,293.1499938964844,293.1499938964844,283.1499938964844,18219.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516858696937561,1.0,0.0,0.0,2.412074565887451,2.41208553314209,3.882172450175858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.471923828125,0.0,454.81829833984375,1895.4371337890625,0.0,561.4375610351562,0.6028780937194824,1.0,0.0,3.0,1.0,0.0
12210240,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.9990000128746032,0.3858981728553772,0.2674271762371063,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7554611563682556,0.1272932738065719,0.1213632449507713,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8894537687301636,0.2094383537769317,0.1470116525888443,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7201372385025024,0.1090682595968246,0.1041712462902069,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7461899518966675,0.122293122112751,0.55396968126297,285.0827941894531,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616027832031,285.0831604003906,1.0,0.2733616828918457,1.0,1.0,0.0,1.0,-1.432938575744629,1.4329369068145752,1.7044793594322982e-06,1.0986933708190918,0.8463093042373657,0.8463093042373657,0.0,35.60591506958008,34.0,13300.119140625,-0.0,254.6059112548828,1.0,283.1499938964844,284.4677734375,291.03173828125,292.0002746582031,293.1499938964844,293.1499938964844,283.1499938964844,18219.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516858696937561,1.0,0.0,0.0,2.412074565887451,2.41208553314209,3.882172450175858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.471923828125,0.0,454.81829833984375,1895.4371337890625,0.0,561.4375610351562,0.6028780937194824,1.0,0.0,3.0,1.0,0.0
