time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210300,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9990000128746032,0.3897272944450378,0.2665617167949676,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7563460469245911,0.1273512244224548,0.1214073672890663,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8903012275695801,0.2093510925769806,0.1469447016716003,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7207821607589722,0.1090362444519996,0.10413059592247,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7464587688446045,0.1220448464155197,0.552809476852417,285.08514404296875,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3735656738281,285.0855712890625,1.0,0.2728593349456787,1.0,1.0,0.0,1.0,-1.430429458618164,1.4304277896881104,1.6989905589070986e-06,1.0966506004333496,0.8474709987640381,0.8474709987640381,0.0,35.42423248291016,34.0,13319.2041015625,-0.0,253.1316375732422,1.0,283.1499938964844,284.470458984375,291.0347900390625,292.0035400390625,293.1499938964844,293.1499938964844,283.1499938964844,18129.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164629220962524,1.0,0.0,0.0,2.410550594329834,2.4105615615844727,3.877268568430736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.993896484375,0.0,453.6242065429688,1895.4371337890625,0.0,560.0913696289062,0.6024118661880493,1.0,0.0,3.0,1.0,0.0
12210360,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.9990000128746032,0.393343448638916,0.2665911316871643,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7564401030540466,0.1274192631244659,0.12146707624197,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8901453018188477,0.2092689871788025,0.1468858271837234,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7207015752792358,0.1090138852596283,0.1041050180792808,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7459596991539001,0.1217996105551719,0.5517048239707947,285.0880126953125,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38348388671875,285.0885314941406,1.0,0.2727078199386596,1.0,1.0,0.0,1.0,-1.4291077852249146,1.4291061162948608,1.6960738093985128e-06,1.0955443382263184,0.8484190106391907,0.8484190106391907,0.0,35.40445709228516,37.0,13347.0478515625,-0.0,252.54168701171875,1.0,283.1499938964844,284.47344970703125,291.0384826660156,292.0082702636719,293.1499938964844,293.1499938964844,283.1499938964844,18065.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163754820823669,1.0,0.0,0.0,2.409961462020874,2.4099724292755127,3.875373693063011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.0244140625,0.0,453.0233154296875,1895.4371337890625,0.0,559.7942504882812,0.6021884083747864,1.0,0.0,3.0,1.0,0.0
12210420,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9990000128746032,0.3999210298061371,0.2690195441246032,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7545409798622131,0.127582237124443,0.1216278225183487,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8871863484382629,0.2091173529624939,0.1467884331941604,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7186177372932434,0.1089952588081359,0.1040942892432212,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7429161667823792,0.1212997883558273,0.5495531558990479,285.0953063964844,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3970947265625,285.0960388183594,1.0,0.2733197808265686,1.0,1.0,0.0,1.0,-1.429501175880432,1.4294995069503784,1.696788785920944e-06,1.0957207679748535,0.8504026532173157,0.8504026532173157,0.0,35.79306411743164,40.0,13425.6845703125,-0.0,253.648666381836,1.0,283.1499938964844,284.48052978515625,291.0461120605469,292.02001953125,293.1499938964844,293.1499938964844,283.1499938964844,17973.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171967148780823,1.0,0.0,0.0,2.411086082458496,2.411096811294556,3.8789909240222187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.089111328125,0.0,453.1168518066406,1895.4371337890625,0.0,562.5897827148438,0.6023061871528625,1.0,0.0,3.0,1.0,0.0
12210480,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9990000128746032,0.3999210298061371,0.2690195441246032,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7545409798622131,0.127582237124443,0.1216278225183487,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8871863484382629,0.2091173529624939,0.1467884331941604,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7186177372932434,0.1089952588081359,0.1040942892432212,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7429161667823792,0.1212997883558273,0.5495531558990479,285.0953063964844,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3970947265625,285.0960388183594,1.0,0.2733197808265686,1.0,1.0,0.0,1.0,-1.429501175880432,1.4294995069503784,1.696788785920944e-06,1.0957207679748535,0.8504026532173157,0.8504026532173157,0.0,35.79306411743164,40.0,13425.6845703125,-0.0,253.648666381836,1.0,283.1499938964844,284.48052978515625,291.0461120605469,292.02001953125,293.1499938964844,293.1499938964844,283.1499938964844,17973.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171967148780823,1.0,0.0,0.0,2.411086082458496,2.411096811294556,3.8789909240222187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.089111328125,0.0,453.1168518066406,1895.4371337890625,0.0,562.5897827148438,0.6023061871528625,1.0,0.0,3.0,1.0,0.0
12210540,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9990000128746032,0.4041213393211365,0.2724621295928955,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.7517391443252563,0.1277194321155548,0.1217739209532737,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8832231760025024,0.2090165615081787,0.1467325985431671,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7157382369041443,0.1090011745691299,0.1041164174675941,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7393079996109009,0.1209221258759498,0.5479896664619446,285.1016845703125,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4020080566406,285.1025085449219,1.0,0.2744104564189911,1.0,1.0,0.0,1.0,-1.4318907260894775,1.4318890571594238,1.7018487596942578e-06,1.097503900527954,0.8519124984741211,0.8519124984741211,0.0,36.38465118408203,40.0,13498.099609375,-0.0,256.0730895996094,1.0,283.1499938964844,284.4863586425781,291.0506286621094,292.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,17925.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185315012931824,1.0,0.0,0.0,2.413390874862671,2.4134016036987305,3.886410411269026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.143798828125,0.0,454.0104370117188,1895.4371337890625,0.0,567.1641235351562,0.6027492880821228,1.0,0.0,3.0,1.0,0.0
12210600,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9990000128746032,0.4056386649608612,0.2741263210773468,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.7503945231437683,0.1277767717838287,0.121836818754673,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8813520073890686,0.208978921175003,0.1467136144638061,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.7143498063087463,0.1090073511004448,0.1041309908032417,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7376498579978943,0.1207700669765472,0.5473701357841492,285.1043701171875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40289306640625,285.1052551269531,1.0,0.2749592661857605,1.0,1.0,0.0,1.0,-1.4332146644592283,1.4332129955291748,1.704672740743263e-06,1.09850811958313,0.8525195121765137,0.8525195121765137,0.0,36.67632293701172,43.0,13529.2001953125,-0.0,257.3315124511719,1.0,283.1499938964844,284.48876953125,291.05206298828125,292.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,17909.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191838145256042,1.0,0.0,0.0,2.41454815864563,2.414559125900269,3.8901390553292003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.752685546875,0.0,454.5013732910156,1895.4371337890625,0.0,569.4132080078125,0.602983832359314,1.0,0.0,3.0,1.0,0.0
12210660,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.9990000128746032,0.4105373322963714,0.2813884615898132,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7446662187576294,0.1279993206262588,0.1220876723527908,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8734562993049622,0.2088515609502792,0.1466574966907501,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7082298994064331,0.1090464740991592,0.1042087078094482,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.7307705283164978,0.1202011182904243,0.545087456703186,285.1155090332031,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4018859863281,285.1168212890625,1.0,0.2774284482002258,1.0,1.0,0.0,1.0,-1.4395183324813845,1.439516544342041,1.718213752610609e-06,1.103342056274414,0.8547952771186829,0.8547952771186829,0.0,37.97864532470703,46.0,13658.7578125,-0.0,263.141357421875,1.0,283.1499938964844,284.4982604980469,291.0552673339844,292.0431213378906,293.1499938964844,293.1499938964844,283.1499938964844,17864.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219870209693909,1.0,0.0,0.0,2.4196996688842773,2.419710636138916,3.9067563761818747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.656005859375,0.0,456.8113708496094,1895.4371337890625,0.0,579.1823120117188,0.604062557220459,1.0,0.0,3.0,1.0,0.0
12210720,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.9990000128746032,0.4105373322963714,0.2813884615898132,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7446662187576294,0.1279993206262588,0.1220876723527908,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8734562993049622,0.2088515609502792,0.1466574966907501,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7082298994064331,0.1090464740991592,0.1042087078094482,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.7307705283164978,0.1202011182904243,0.545087456703186,285.1155090332031,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4018859863281,285.1168212890625,1.0,0.2774284482002258,1.0,1.0,0.0,1.0,-1.4395183324813845,1.439516544342041,1.718213752610609e-06,1.103342056274414,0.8547952771186829,0.8547952771186829,0.0,37.97864532470703,46.0,13658.7578125,-0.0,263.141357421875,1.0,283.1499938964844,284.4982604980469,291.0552673339844,292.0431213378906,293.1499938964844,293.1499938964844,283.1499938964844,17864.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219870209693909,1.0,0.0,0.0,2.4196996688842773,2.419710636138916,3.9067563761818747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.656005859375,0.0,456.8113708496094,1895.4371337890625,0.0,579.1823120117188,0.604062557220459,1.0,0.0,3.0,1.0,0.0
12210780,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9990000128746032,0.4147146344184875,0.2902886569499969,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.7379975914955139,0.1282569319009781,0.1223810762166976,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.8643280267715454,0.2087517976760864,0.1466253399848938,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7007794976234436,0.1091179996728897,0.1043270304799079,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7227898240089417,0.1196018829941749,0.5427099466323853,285.1356201171875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955078125,285.137451171875,1.0,0.280549019575119,1.0,1.0,0.0,1.0,-1.4478033781051636,1.4478015899658203,1.7361822983730235e-06,1.1097586154937744,0.8573976159095764,0.8573976159095764,0.0,39.62907409667969,49.0,13838.900390625,-0.0,270.6988220214844,1.0,283.1499938964844,284.5119934082031,291.05694580078125,292.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,17824.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254263281822205,1.0,0.0,0.0,2.4262824058532715,2.42629337310791,3.92804111015721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.298828125,0.0,459.8698120117188,1895.4371337890625,0.0,591.4014282226562,0.6054695844650269,1.0,0.0,3.0,1.0,0.0
12210840,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9990000128746032,0.4147146344184875,0.2902886569499969,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.7379975914955139,0.1282569319009781,0.1223810762166976,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.8643280267715454,0.2087517976760864,0.1466253399848938,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7007794976234436,0.1091179996728897,0.1043270304799079,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7227898240089417,0.1196018829941749,0.5427099466323853,285.1356201171875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955078125,285.137451171875,1.0,0.280549019575119,1.0,1.0,0.0,1.0,-1.4478033781051636,1.4478015899658203,1.7361822983730235e-06,1.1097586154937744,0.8573976159095764,0.8573976159095764,0.0,39.62907409667969,49.0,13838.900390625,-0.0,270.6988220214844,1.0,283.1499938964844,284.5119934082031,291.05694580078125,292.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,17824.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254263281822205,1.0,0.0,0.0,2.4262824058532715,2.42629337310791,3.92804111015721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.298828125,0.0,459.8698120117188,1895.4371337890625,0.0,591.4014282226562,0.6054695844650269,1.0,0.0,3.0,1.0,0.0
12210900,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.9990000128746032,0.4165524244308471,0.2952253520488739,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.734459400177002,0.1284003555774688,0.12254598736763,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8595137000083923,0.2087147980928421,0.1466216892004013,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.6967801451683044,0.1091670766472816,0.1044031456112861,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7184581756591797,0.1192936822772026,0.5415005087852478,285.14630126953125,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3907470703125,285.1481628417969,1.0,0.282313197851181,1.0,1.0,0.0,1.0,-1.45256245136261,1.4525606632232666,1.7465812334194195e-06,1.1134660243988037,0.858814001083374,0.858814001083374,0.0,40.568504333496094,49.0,13933.71484375,-0.0,275.0551452636719,1.0,283.1499938964844,284.5191955566406,291.0575256347656,292.06072998046875,293.1499938964844,293.1499938964844,283.1499938964844,17807.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274173617362976,1.0,0.0,0.0,2.430082559585572,2.43009352684021,3.940355384202121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.330078125,0.0,461.6665344238281,1895.4371337890625,0.0,598.5941162109375,0.606288731098175,1.0,0.0,3.0,1.0,0.0
12210960,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.9990000128746032,0.4182349741458893,0.3004180788993835,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.7308428287506104,0.1285518258810043,0.1227213740348815,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.854627251625061,0.2086838185787201,0.1466245502233505,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.6926738619804382,0.1092235222458839,0.1044890508055687,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.7138929963111877,0.1189797073602676,0.5402767062187195,285.1571044921875,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3851623535156,285.1589660644531,1.0,0.2841878533363342,1.0,1.0,0.0,1.0,-1.4576438665390017,1.4576420783996582,1.757743007146928e-06,1.1174381971359253,0.8603028059005737,0.8603028059005737,0.0,41.57421112060547,52.0,14031.0458984375,-0.0,279.7423095703125,1.0,283.1499938964844,284.52642822265625,291.0577392578125,292.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,17790.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295546650886536,1.0,0.0,0.0,2.4341845512390137,2.4341955184936523,3.953669249767701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.385986328125,0.0,463.6238098144531,1895.4371337890625,0.0,606.4138793945312,0.6071766018867493,1.0,0.0,3.0,1.0,0.0
12211020,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.9990000128746032,0.4211541414260864,0.3114279806613922,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.7234479188919067,0.1288768798112869,0.1231002211570739,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.844822347164154,0.2086359560489654,0.1466458588838577,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.6843079924583435,0.1093559339642524,0.1046866849064827,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.7039673328399658,0.1183346882462501,0.5377821922302246,285.178955078125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.37188720703125,285.18084716796875,1.0,0.2882149517536163,1.0,1.0,0.0,1.0,-1.4685834646224976,1.4685816764831543,1.7819731965573735e-06,1.126030683517456,0.8635004758834839,0.8635004758834839,0.0,43.76450729370117,55.0,14231.7041015625,-0.0,289.9990234375,1.0,283.1499938964844,284.5409545898437,291.0568542480469,292.0779113769531,293.1499938964844,293.1499938964844,283.1499938964844,17758.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534137487411499,1.0,0.0,0.0,2.443239688873291,2.4432506561279297,3.983139151841897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.442626953125,0.0,467.9963684082031,1895.4371337890625,0.0,623.530029296875,0.6091461181640625,1.0,0.0,3.0,1.0,0.0
12211080,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.9990000128746032,0.4211541414260864,0.3114279806613922,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.7234479188919067,0.1288768798112869,0.1231002211570739,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.844822347164154,0.2086359560489654,0.1466458588838577,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.6843079924583435,0.1093559339642524,0.1046866849064827,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.7039673328399658,0.1183346882462501,0.5377821922302246,285.178955078125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.37188720703125,285.18084716796875,1.0,0.2882149517536163,1.0,1.0,0.0,1.0,-1.4685834646224976,1.4685816764831543,1.7819731965573735e-06,1.126030683517456,0.8635004758834839,0.8635004758834839,0.0,43.76450729370117,55.0,14231.7041015625,-0.0,289.9990234375,1.0,283.1499938964844,284.5409545898437,291.0568542480469,292.0779113769531,293.1499938964844,293.1499938964844,283.1499938964844,17758.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534137487411499,1.0,0.0,0.0,2.443239688873291,2.4432506561279297,3.983139151841897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.442626953125,0.0,467.9963684082031,1895.4371337890625,0.0,623.530029296875,0.6091461181640625,1.0,0.0,3.0,1.0,0.0
12211140,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.9990000128746032,0.4235126376152038,0.3230595588684082,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.7158532738685608,0.1292283684015274,0.1235124915838241,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.8351849317550659,0.2086028307676315,0.1466838121414184,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.6759754419326782,0.1095111221075058,0.1049143150448799,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.6936995983123779,0.1176687106490135,0.5352263450622559,285.2008972167969,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565368652344,285.2027587890625,1.0,0.2925333678722381,1.0,1.0,0.0,1.0,-1.4802922010421753,1.480290412902832,1.808202569009154e-06,1.1352806091308594,0.8669906854629517,0.8669906854629517,0.0,46.16232681274414,58.0,14438.1552734375,-0.0,301.2689514160156,1.0,283.1499938964844,284.5553283691406,291.0543212890625,292.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17730.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389377474784851,1.0,0.0,0.0,2.453355073928833,2.453366279602051,4.016189336653042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.362548828125,0.0,472.9484558105469,1895.4371337890625,0.0,641.9791870117188,0.6113566160202026,1.0,0.0,3.0,1.0,0.0
12211200,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.9990000128746032,0.4235126376152038,0.3230595588684082,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.7158532738685608,0.1292283684015274,0.1235124915838241,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.8351849317550659,0.2086028307676315,0.1466838121414184,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.6759754419326782,0.1095111221075058,0.1049143150448799,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.6936995983123779,0.1176687106490135,0.5352263450622559,285.2008972167969,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565368652344,285.2027587890625,1.0,0.2925333678722381,1.0,1.0,0.0,1.0,-1.4802922010421753,1.480290412902832,1.808202569009154e-06,1.1352806091308594,0.8669906854629517,0.8669906854629517,0.0,46.16232681274414,58.0,14438.1552734375,-0.0,301.2689514160156,1.0,283.1499938964844,284.5553283691406,291.0543212890625,292.08770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17730.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389377474784851,1.0,0.0,0.0,2.453355073928833,2.453366279602051,4.016189336653042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.362548828125,0.0,472.9484558105469,1895.4371337890625,0.0,641.9791870117188,0.6113566160202026,1.0,0.0,3.0,1.0,0.0
12211260,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.9990000128746032,0.425734281539917,0.3345478177070617,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.7087318897247314,0.1299497038125991,0.1241467893123626,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.8264867067337036,0.2089163810014724,0.1468732059001922,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.668714165687561,0.1100347638130188,0.1053617298603057,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.6843494772911072,0.1173371821641922,0.5335452556610107,285.2232360839844,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432312011719,285.2252197265625,1.0,0.2970956563949585,1.0,1.0,0.0,1.0,-1.493590235710144,1.4935884475708008,1.8383165070190444e-06,1.1458065509796145,0.8707792162895203,0.8707792162895203,0.0,48.64349365234375,61.0,14656.869140625,-0.0,313.65380859375,1.0,283.1499938964844,284.5700988769531,291.0509033203125,292.0968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17703.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543712317943573,1.0,0.0,0.0,2.46445369720459,2.464464902877808,4.052608915117162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.54931640625,0.0,478.44970703125,1895.4371337890625,0.0,660.871337890625,0.6137906312942505,1.0,0.0,3.0,1.0,0.0
12211320,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.9990000128746032,0.425734281539917,0.3345478177070617,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.7087318897247314,0.1299497038125991,0.1241467893123626,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.8264867067337036,0.2089163810014724,0.1468732059001922,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.668714165687561,0.1100347638130188,0.1053617298603057,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.6843494772911072,0.1173371821641922,0.5335452556610107,285.2232360839844,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432312011719,285.2252197265625,1.0,0.2970956563949585,1.0,1.0,0.0,1.0,-1.493590235710144,1.4935884475708008,1.8383165070190444e-06,1.1458065509796145,0.8707792162895203,0.8707792162895203,0.0,48.64349365234375,61.0,14656.869140625,-0.0,313.65380859375,1.0,283.1499938964844,284.5700988769531,291.0509033203125,292.0968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17703.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543712317943573,1.0,0.0,0.0,2.46445369720459,2.464464902877808,4.052608915117162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.54931640625,0.0,478.44970703125,1895.4371337890625,0.0,660.871337890625,0.6137906312942505,1.0,0.0,3.0,1.0,0.0
12211380,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.9990000128746032,0.4282571971416473,0.3450174927711487,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.7033883333206177,0.1312083601951599,0.1253060549497604,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.8195232152938843,0.2097102403640747,0.1474150568246841,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.6637078523635864,0.1111003160476684,0.1063373833894729,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.6772288680076599,0.1175333634018898,0.5342826247215271,285.24810791015625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3356628417969,285.25030517578125,1.0,0.3019445836544037,1.0,1.0,0.0,1.0,-1.51025652885437,1.5102546215057373,1.8765300637824112e-06,1.159012794494629,0.8749150633811951,0.8749150633811951,0.0,51.05988693237305,64.0,14904.8603515625,-0.0,327.6805114746094,1.0,283.1499938964844,284.5869140625,291.0488586425781,292.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,17677.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484515428543091,1.0,0.0,0.0,2.476523160934448,2.476534366607666,4.09240016097101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.33642578125,0.0,484.4974365234375,1895.4371337890625,0.0,680.1707153320312,0.6164435148239136,1.0,0.0,3.0,1.0,0.0
12211440,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.9990000128746032,0.4282571971416473,0.3450174927711487,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.7033883333206177,0.1312083601951599,0.1253060549497604,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.8195232152938843,0.2097102403640747,0.1474150568246841,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.6637078523635864,0.1111003160476684,0.1063373833894729,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.6772288680076599,0.1175333634018898,0.5342826247215271,285.24810791015625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3356628417969,285.25030517578125,1.0,0.3019445836544037,1.0,1.0,0.0,1.0,-1.51025652885437,1.5102546215057373,1.8765300637824112e-06,1.159012794494629,0.8749150633811951,0.8749150633811951,0.0,51.05988693237305,64.0,14904.8603515625,-0.0,327.6805114746094,1.0,283.1499938964844,284.5869140625,291.0488586425781,292.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,17677.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484515428543091,1.0,0.0,0.0,2.476523160934448,2.476534366607666,4.09240016097101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.33642578125,0.0,484.4974365234375,1895.4371337890625,0.0,680.1707153320312,0.6164435148239136,1.0,0.0,3.0,1.0,0.0
12211500,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.9990000128746032,0.4296144843101501,0.3500323891639709,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.7012425065040588,0.1319786310195922,0.1260332912206649,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8164347410202026,0.2102254629135131,0.1477786600589752,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.6617750525474548,0.1117767468094825,0.1069751605391502,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.6742589473724365,0.1177743524312973,0.5353542566299438,285.2614440917969,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3335266113281,285.26373291015625,1.0,0.3044764399528503,1.0,1.0,0.0,1.0,-1.5196378231048584,1.5196359157562256,1.898268806144188e-06,1.1664503812789917,0.8771237134933472,0.8771237134933472,0.0,52.26811599731445,64.0,15038.41015625,-0.0,335.3066711425781,1.0,283.1499938964844,284.59600830078125,291.0487976074219,292.11529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17664.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509034395217896,1.0,0.0,0.0,2.4829275608062744,2.482938766479492,4.113594229693264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.90869140625,0.0,487.7323303222656,1895.4371337890625,0.0,690.3734741210938,0.6178531050682068,1.0,0.0,3.0,1.0,0.0
12211560,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.9990000128746032,0.4310130476951599,0.3549627661705017,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.6993483304977417,0.1328219324350357,0.1268364042043686,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.8135146498680115,0.2108015120029449,0.1481887400150299,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.6601139903068542,0.1125291660428047,0.1076911240816116,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.6715812087059021,0.1180918365716934,0.5367977619171143,285.2752685546875,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3322448730469,285.277587890625,1.0,0.3070763647556305,1.0,1.0,0.0,1.0,-1.5296051502227783,1.5296032428741455,1.9215437987440964e-06,1.1743534803390503,0.8794296979904175,0.8794296979904175,0.0,53.48589324951172,52.0,15177.400390625,-0.0,343.33013916015625,1.0,283.1499938964844,284.6054077148437,291.04937744140625,292.1234741210937,293.1499938964844,293.1499938964844,283.1499938964844,17650.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534542798995972,1.0,0.0,0.0,2.48958158493042,2.4895927906036377,4.135671645144612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.890380859375,0.0,491.1119079589844,1895.4371337890625,0.0,701.148193359375,0.6193188428878784,1.0,0.0,3.0,1.0,0.0
12211620,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.9990000128746032,0.4353483617305755,0.3517080247402191,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.7048872709274292,0.1346773356199264,0.1285092830657959,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8173813819885254,0.2120778560638427,0.1490303575992584,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.665389895439148,0.1142034605145454,0.1091938242316246,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6752092242240906,0.1189160495996475,0.5400658845901489,285.29364013671875,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3388977050781,285.2944030761719,1.0,0.3064997792243957,1.0,1.0,0.0,1.0,-1.5344561338424685,1.5344542264938354,1.9330821032781387e-06,1.1783325672149658,0.8841580152511597,0.8841580152511597,0.0,52.89970397949219,55.0,15339.197265625,-0.0,344.1873474121094,1.0,283.1499938964844,284.61431884765625,291.05010986328125,292.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,17628.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586318969726562,1.0,0.0,0.0,2.5035085678100586,2.5035200119018555,4.182072643743595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.63427734375,0.0,498.2688903808594,1895.4371337890625,0.0,723.5293579101562,0.6223945617675781,1.0,0.0,3.0,1.0,0.0
12211680,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.9990000128746032,0.4353483617305755,0.3517080247402191,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.7048872709274292,0.1346773356199264,0.1285092830657959,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.8173813819885254,0.2120778560638427,0.1490303575992584,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.665389895439148,0.1142034605145454,0.1091938242316246,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6752092242240906,0.1189160495996475,0.5400658845901489,285.29364013671875,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3388977050781,285.2944030761719,1.0,0.3064997792243957,1.0,1.0,0.0,1.0,-1.5344561338424685,1.5344542264938354,1.9330821032781387e-06,1.1783325672149658,0.8841580152511597,0.8841580152511597,0.0,52.89970397949219,55.0,15339.197265625,-0.0,344.1873474121094,1.0,283.1499938964844,284.61431884765625,291.05010986328125,292.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,17628.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586318969726562,1.0,0.0,0.0,2.5035085678100586,2.5035200119018555,4.182072643743595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.63427734375,0.0,498.2688903808594,1895.4371337890625,0.0,723.5293579101562,0.6223945617675781,1.0,0.0,3.0,1.0,0.0
12211740,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.9990000128746032,0.4405866861343384,0.3500364422798157,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.7089544534683228,0.1363295465707779,0.1300116032361984,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.8199148178100586,0.2132120877504348,0.1497873663902282,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.6693827509880066,0.1157026961445808,0.1105548590421676,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.6779425740242004,0.1197997629642486,0.5436680316925049,285.30438232421875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3564758300781,285.30584716796875,1.0,0.3073300421237945,1.0,1.0,0.0,1.0,-1.541113018989563,1.5411111116409302,1.9486953988234745e-06,1.1835252046585083,0.8880137205123901,0.8880137205123901,0.0,52.67699432373047,55.0,15478.8798828125,-0.0,346.8990478515625,1.0,283.1499938964844,284.6201171875,291.04754638671875,292.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17616.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620595216751099,1.0,0.0,0.0,2.515009880065918,2.515021324157715,4.220586049541453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.57373046875,0.0,504.2688293457031,1895.4371337890625,0.0,738.7286376953125,0.6249460577964783,1.0,0.0,3.0,1.0,0.0
12211800,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083190917969,0.9990000128746032,0.4419314861297607,0.3499630391597748,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.7097604274749756,0.1367648243904113,0.1304117888212204,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.8203162550926208,0.2135119140148162,0.1499900221824646,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.6702022552490234,0.1160978153347969,0.1109182089567184,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.6784585118293762,0.1200494840741157,0.544721245765686,285.3080444335937,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.361083984375,285.3095703125,1.0,0.3076653182506561,1.0,1.0,0.0,1.0,-1.5434486865997314,1.5434467792510986,1.9542198970157187e-06,1.1853718757629397,0.8890119194984436,0.8890119194984436,0.0,52.70631790161133,58.0,15520.4921875,-0.0,348.13671875,1.0,283.1499938964844,284.6222839355469,291.0470886230469,292.14385986328125,293.1499938964844,293.1499938964844,283.1499938964844,17612.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628251433372498,1.0,0.0,0.0,2.517944812774658,2.517956256866455,4.230442414154825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.193359375,0.0,505.807373046875,1895.4371337890625,0.0,742.166015625,0.6255972981452942,1.0,0.0,3.0,1.0,0.0
12211860,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.9990000128746032,0.4486413300037384,0.3508883416652679,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.7130293250083923,0.1390681564807891,0.1325456947088241,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.821496307849884,0.2151078283786773,0.1510792076587677,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.6736705303192139,0.1181862652301788,0.1128553450107574,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.6804640293121338,0.1214386075735092,0.5507209300994873,285.3289489746094,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.38311767578125,285.3308410644531,1.0,0.3100433051586151,1.0,1.0,0.0,1.0,-1.557955265045166,1.5579532384872437,1.988772055483423e-06,1.196854829788208,0.8941981196403503,0.8941981196403503,0.0,53.17724609375,61.0,15753.65234375,0.0,356.659423828125,1.0,283.1499938964844,284.63525390625,291.0478210449219,292.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17596.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665509700775146,1.0,0.0,0.0,2.532991647720337,2.533003330230713,4.28115441764021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.20166015625,0.0,513.7471313476562,1895.4371337890625,0.0,759.1166381835938,0.6289379000663757,1.0,0.0,3.0,1.0,0.0
12211920,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.9990000128746032,0.4486413300037384,0.3508883416652679,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.7130293250083923,0.1390681564807891,0.1325456947088241,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.821496307849884,0.2151078283786773,0.1510792076587677,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.6736705303192139,0.1181862652301788,0.1128553450107574,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.6804640293121338,0.1214386075735092,0.5507209300994873,285.3289489746094,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.38311767578125,285.3308410644531,1.0,0.3100433051586151,1.0,1.0,0.0,1.0,-1.557955265045166,1.5579532384872437,1.988772055483423e-06,1.196854829788208,0.8941981196403503,0.8941981196403503,0.0,53.17724609375,61.0,15753.65234375,0.0,356.659423828125,1.0,283.1499938964844,284.63525390625,291.0478210449219,292.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17596.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665509700775146,1.0,0.0,0.0,2.532991647720337,2.533003330230713,4.28115441764021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.20166015625,0.0,513.7471313476562,1895.4371337890625,0.0,759.1166381835938,0.6289379000663757,1.0,0.0,3.0,1.0,0.0
12211980,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.9990000128746032,0.4551785886287689,0.3536691069602966,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529968261719,0.7152849435806274,0.1415684074163437,0.134885087609291,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.8215142488479614,0.2168551385402679,0.1522871404886245,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.6762256622314453,0.1204466745257377,0.1149750277400016,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.6816048622131348,0.1230169683694839,0.5577071905136108,285.3536071777344,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024353027344,285.355712890625,1.0,0.3134210109710693,1.0,1.0,0.0,1.0,-1.576482892036438,1.576480746269226,2.033478949670098e-06,1.2115310430526731,0.8997387290000916,0.8997387290000916,0.0,54.11861038208008,64.0,16023.2333984375,0.0,368.6539001464844,1.0,283.1499938964844,284.6511535644531,291.0535583496094,292.1757507324219,293.1499938964844,293.1499938964844,283.1499938964844,17578.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706794857978821,1.0,0.0,0.0,2.548677444458008,2.548689126968384,4.334341383582796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.13037109375,0.0,522.1167602539062,1895.4371337890625,0.0,778.3370361328125,0.6324232220649719,1.0,0.0,3.0,1.0,0.0
12212040,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.9990000128746032,0.4551785886287689,0.3536691069602966,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529968261719,0.7152849435806274,0.1415684074163437,0.134885087609291,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.8215142488479614,0.2168551385402679,0.1522871404886245,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.6762256622314453,0.1204466745257377,0.1149750277400016,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.6816048622131348,0.1230169683694839,0.5577071905136108,285.3536071777344,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024353027344,285.355712890625,1.0,0.3134210109710693,1.0,1.0,0.0,1.0,-1.576482892036438,1.576480746269226,2.033478949670098e-06,1.2115310430526731,0.8997387290000916,0.8997387290000916,0.0,54.11861038208008,64.0,16023.2333984375,0.0,368.6539001464844,1.0,283.1499938964844,284.6511535644531,291.0535583496094,292.1757507324219,293.1499938964844,293.1499938964844,283.1499938964844,17578.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706794857978821,1.0,0.0,0.0,2.548677444458008,2.548689126968384,4.334341383582796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.13037109375,0.0,522.1167602539062,1895.4371337890625,0.0,778.3370361328125,0.6324232220649719,1.0,0.0,3.0,1.0,0.0
12212100,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.9990000128746032,0.4583559930324554,0.3556403815746307,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.716121256351471,0.1428874135017395,0.1361260414123535,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.8211728930473328,0.2177819460630417,0.1529324650764465,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.6772208213806152,0.1216359883546829,0.1160970479249954,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.6818992495536804,0.1238636672496795,0.561497151851654,285.3670654296875,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.410888671875,285.3692932128906,1.0,0.3154232501983642,1.0,1.0,0.0,1.0,-1.5870102643966677,1.5870082378387451,2.059164899037569e-06,1.2198702096939087,0.9026525616645812,0.9026525616645812,0.0,54.74024963378906,64.0,16169.6708984375,0.0,375.8126525878906,1.0,283.1499938964844,284.6600036621094,291.0577087402344,292.18780517578125,293.1499938964844,293.1499938964844,283.1499938964844,17569.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573043167591095,1.0,0.0,0.0,2.556769847869873,2.556781768798828,4.361909589079005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.46435546875,0.0,526.4722900390625,1895.4371337890625,0.0,789.55126953125,0.6342225670814514,1.0,0.0,3.0,1.0,0.0
