time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212160,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.9990000128746032,0.4614703357219696,0.3579436540603637,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.7168026566505432,0.1442502439022064,0.1374119967222213,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.8206400275230408,0.2187426388263702,0.1536038815975189,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.6780598759651184,0.1228624880313873,0.1172578334808349,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.6820390820503235,0.1247442215681076,0.5654594302177429,285.38116455078125,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.41851806640625,285.38348388671875,1.0,0.3176067173480987,1.0,1.0,0.0,1.0,-1.5982754230499268,1.5982732772827148,2.0868769752269145e-06,1.2287923097610474,0.905666708946228,0.905666708946228,0.0,55.45092391967773,67.0,16323.009765625,0.0,383.6881713867188,1.0,283.1499938964844,284.6693420410156,291.0623474121094,292.2009582519531,293.1499938964844,293.1499938964844,283.1499938964844,17560.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756267309188843,1.0,0.0,0.0,2.565033435821533,2.5650453567504883,4.390150536437432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.25146484375,0.0,530.9464721679688,1895.4371337890625,0.0,801.9862670898438,0.6390607953071594,1.0,0.0,3.0,1.0,0.0
12212220,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.9990000128746032,0.4649710059165954,0.3609699010848999,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.7174251079559326,0.1458713263273239,0.1389487534761428,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.8198183178901672,0.2198837846517563,0.1544080674648285,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.6788589954376221,0.1243184879422187,0.1186425015330314,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907470703125,0.6820319890975952,0.1257952749729156,0.5702235698699951,285.39129638671875,284.95001220703125,295.5327453613281,288.0408630371094,295.53009033203125,297.4262390136719,285.392822265625,1.0,0.3203284740447998,1.0,1.0,0.0,1.0,-1.6121001243591309,1.612097978591919,2.121204488503281e-06,1.239738941192627,0.9091628789901732,0.9091628789901732,0.0,56.37263107299805,67.0,16528.2578125,0.0,393.6216735839844,1.0,283.1499938964844,284.66961669921875,291.069091796875,292.2195129394531,293.1499938964844,293.1499938964844,283.1499938964844,17877.865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790269374847412,1.0,0.0,0.0,2.5985217094421387,2.598533868789673,4.5055318764752883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.37060546875,0.0,551.2473754882812,1895.4371337890625,0.0,818.6377563476562,0.6444700360298157,1.0,0.0,3.0,1.0,0.0
12212280,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.9990000128746032,0.467464804649353,0.3634168207645416,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.7177759408950806,0.1470877081155777,0.1401044130325317,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.8190829157829285,0.2207374572753906,0.1550111025571823,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.6793333888053894,0.1254089325666427,0.1196820586919784,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.6819160580635071,0.1265845745801925,0.5738146901130676,285.4001770019531,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4311828613281,285.4020080566406,1.0,0.3224435746669769,1.0,1.0,0.0,1.0,-1.6227083206176758,1.622706174850464,2.1477833342942176e-06,1.2481361627578735,0.911791980266571,0.911791980266571,0.0,57.11235046386719,70.0,16673.01171875,0.0,401.4347229003906,1.0,283.1499938964844,284.6733703613281,291.07379150390625,292.2325439453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.38671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817080736160278,1.0,0.0,0.0,2.614438533782959,2.614450693130493,4.5608965137944324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.77490234375,0.0,560.8703002929688,1895.4371337890625,0.0,831.9996337890625,0.6511794328689575,1.0,0.0,3.0,1.0,0.0
12212340,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.9990000128746032,0.4731387197971344,0.3698464930057525,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.7183390855789185,0.1500566452741623,0.1429339498281479,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.8169964551925659,0.2228118777275085,0.1564830839633941,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.680167019367218,0.1280628889799118,0.1222208440303802,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.681354284286499,0.1285095512866974,0.5826148986816406,285.4143371582031,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405517578125,285.4158935546875,1.0,0.3277943134307861,1.0,1.0,0.0,1.0,-1.6492048501968384,1.649202585220337,2.215070480815484e-06,1.2690985202789309,0.918070912361145,0.918070912361145,0.0,59.052337646484375,73.0,17051.845703125,0.0,421.6004028320313,1.0,283.1499938964844,284.67047119140625,291.0853576660156,292.26641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18642.36328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887364745140076,1.0,0.0,0.0,2.6797242164611816,2.679737091064453,4.79152276966488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.60595703125,0.0,602.5237426757812,1895.4371337890625,0.0,868.0147094726562,0.6671187281608582,1.0,0.0,3.0,1.0,0.0
12212400,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.9990000128746032,0.4731387197971344,0.3698464930057525,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.7183390855789185,0.1500566452741623,0.1429339498281479,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.8169964551925659,0.2228118777275085,0.1564830839633941,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.680167019367218,0.1280628889799118,0.1222208440303802,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.681354284286499,0.1285095512866974,0.5826148986816406,285.4143371582031,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405517578125,285.4158935546875,1.0,0.3277943134307861,1.0,1.0,0.0,1.0,-1.6492048501968384,1.649202585220337,2.215070480815484e-06,1.2690985202789309,0.918070912361145,0.918070912361145,0.0,59.052337646484375,73.0,17051.845703125,0.0,421.6004028320313,1.0,283.1499938964844,284.67047119140625,291.0853576660156,292.26641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18642.36328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887364745140076,1.0,0.0,0.0,2.6797242164611816,2.679737091064453,4.79152276966488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.60595703125,0.0,602.5237426757812,1895.4371337890625,0.0,868.0147094726562,0.6671187281608582,1.0,0.0,3.0,1.0,0.0
12212460,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.9990000128746032,0.478515475988388,0.3769967257976532,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.7186379432678223,0.1531477868556976,0.1458878368139267,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.8145509362220764,0.2249613404273986,0.1580129414796829,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.6807045340538025,0.1308144778013229,0.1248610019683837,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.6805017590522766,0.1305087804794311,0.5917906165122986,285.4259338378906,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4471435546875,285.4273376464844,1.0,0.3335477709770202,1.0,1.0,0.0,1.0,-1.6773583889007568,1.6773561239242554,2.287972392878146e-06,1.2913514375686646,0.9244852662086488,0.9244852662086488,0.0,61.2229118347168,76.0,17452.94140625,0.0,443.966796875,1.0,283.1499938964844,284.66375732421875,291.0963439941406,292.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,19443.69140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963680148124695,1.0,0.0,0.0,2.755371570587158,2.755384922027588,5.065865593678609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.31005859375,0.0,653.501953125,1895.4371337890625,0.0,908.7786254882812,0.6855411529541016,1.0,0.0,3.0,1.0,0.0
12212520,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.9990000128746032,0.478515475988388,0.3769967257976532,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.7186379432678223,0.1531477868556976,0.1458878368139267,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.8145509362220764,0.2249613404273986,0.1580129414796829,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.6807045340538025,0.1308144778013229,0.1248610019683837,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.6805017590522766,0.1305087804794311,0.5917906165122986,285.4259338378906,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4471435546875,285.4273376464844,1.0,0.3335477709770202,1.0,1.0,0.0,1.0,-1.6773583889007568,1.6773561239242554,2.287972392878146e-06,1.2913514375686646,0.9244852662086488,0.9244852662086488,0.0,61.2229118347168,76.0,17452.94140625,0.0,443.966796875,1.0,283.1499938964844,284.66375732421875,291.0963439941406,292.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,19443.69140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963680148124695,1.0,0.0,0.0,2.755371570587158,2.755384922027588,5.065865593678609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.31005859375,0.0,653.501953125,1895.4371337890625,0.0,908.7786254882812,0.6855411529541016,1.0,0.0,3.0,1.0,0.0
12212580,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.9990000128746032,0.4836331903934479,0.3846553564071655,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.718803346157074,0.1563565135002136,0.1489593237638473,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8118982911109924,0.2271876782178878,0.1595999896526336,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.6810799241065979,0.1336587369441986,0.12759530544281,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.6795012354850769,0.1325799822807312,0.6013166904449463,285.4364318847656,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515686035156,285.437744140625,1.0,0.3396129608154297,1.0,1.0,0.0,1.0,-1.7068665027618408,1.7068641185760498,2.3659345060877968e-06,1.3146506547927856,0.9310308694839478,0.9310308694839478,0.0,63.58040618896485,79.0,17871.658203125,0.0,468.3625793457031,1.0,283.1499938964844,284.6552429199219,291.1069030761719,292.3361511230469,293.1499938964844,293.1499938964844,283.1499938964844,20347.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043198704719543,1.0,0.0,0.0,2.837609052658081,2.837623357772827,5.372772875489318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.7998046875,0.0,712.1873168945312,1895.4371337890625,0.0,953.12060546875,0.7055338621139526,1.0,0.0,3.0,1.0,0.0
12212640,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.9990000128746032,0.4836331903934479,0.3846553564071655,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.718803346157074,0.1563565135002136,0.1489593237638473,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8118982911109924,0.2271876782178878,0.1595999896526336,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.6810799241065979,0.1336587369441986,0.12759530544281,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.6795012354850769,0.1325799822807312,0.6013166904449463,285.4364318847656,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515686035156,285.437744140625,1.0,0.3396129608154297,1.0,1.0,0.0,1.0,-1.7068665027618408,1.7068641185760498,2.3659345060877968e-06,1.3146506547927856,0.9310308694839478,0.9310308694839478,0.0,63.58040618896485,79.0,17871.658203125,0.0,468.3625793457031,1.0,283.1499938964844,284.6552429199219,291.1069030761719,292.3361511230469,293.1499938964844,293.1499938964844,283.1499938964844,20347.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043198704719543,1.0,0.0,0.0,2.837609052658081,2.837623357772827,5.372772875489318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.7998046875,0.0,712.1873168945312,1895.4371337890625,0.0,953.12060546875,0.7055338621139526,1.0,0.0,3.0,1.0,0.0
12212700,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.9990000128746032,0.4861082136631012,0.3886167705059051,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.718871533870697,0.1580047756433487,0.1505383402109146,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.8105357885360718,0.2283310890197754,0.1604160219430923,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.6812440752983093,0.1351148188114166,0.1289967745542526,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.678985595703125,0.1336431503295898,0.6062117218971252,285.4400329589844,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4531555175781,285.4408569335937,1.0,0.3427392542362213,1.0,1.0,0.0,1.0,-1.7220580577850342,1.7220556735992432,2.4066898731689434e-06,1.3266355991363523,0.9343364238739014,0.9343364238739014,0.0,64.81693267822266,79.0,18094.189453125,0.0,481.2800598144531,1.0,283.1499938964844,284.6476745605469,291.1124267578125,292.3547668457031,293.1499938964844,293.1499938964844,283.1499938964844,20944.890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608381450176239,1.0,0.0,0.0,2.888434886932373,2.8884496688842773,5.566964773606742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.52001953125,0.0,750.3261108398438,1895.4371337890625,0.0,976.4658203125,0.7151079177856445,1.0,0.0,3.0,1.0,0.0
12212760,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.9990000128746032,0.4885323941707611,0.3926439583301544,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.7189421653747559,0.1596826165914535,0.1521454006433487,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.8091610074043274,0.2294944822788238,0.161245658993721,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463195800781,0.6814035177230835,0.136592611670494,0.1304193586111068,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463195800781,0.6784725189208984,0.1347246468067169,0.6111903786659241,285.44677734375,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4543762207031,285.44805908203125,1.0,0.3459176421165466,1.0,1.0,0.0,1.0,-1.7375047206878662,1.7375022172927856,2.4485591438860865e-06,1.338814377784729,0.9377131462097168,0.9377131462097168,0.0,66.08708190917969,82.0,18304.689453125,0.0,494.657958984375,1.0,283.1499938964844,284.6462707519531,291.1175842285156,292.3720703125,293.1499938964844,293.1499938964844,283.1499938964844,21321.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124294400215149,1.0,0.0,0.0,2.923854351043701,2.923869371414185,5.704332011191582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.0966796875,0.0,777.430419921875,1895.4371337890625,0.0,1000.1876831054688,0.7264726758003235,1.0,0.0,3.0,1.0,0.0
12212820,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.9990000128746032,0.4932512044906616,0.4008187353610992,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.7191393375396729,0.1631288081407547,0.1554473489522934,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.806431770324707,0.2318839877843856,0.1629508584737777,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.6817560791969299,0.1396128982305526,0.1333284676074981,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.6775074005126953,0.1369450837373733,0.6214152574539185,285.4574890136719,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560546875,285.4587707519531,1.0,0.3524046242237091,1.0,1.0,0.0,1.0,-1.76910138130188,1.769098877906799,2.535552084736992e-06,1.363703966140747,0.9445403218269348,0.9445403218269348,0.0,68.7111587524414,70.0,18749.77734375,0.0,522.7545166015625,1.0,283.1499938964844,284.6376037597656,291.1287536621094,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22342.48046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206274032592773,1.0,0.0,0.0,3.012368440628052,3.012384414672852,6.054934829080594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.248046875,0.0,848.4053955078125,1895.4371337890625,0.0,1049.5902099609375,0.7479384541511536,1.0,0.0,3.0,1.0,0.0
12212880,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.9990000128746032,0.4932512044906616,0.4008187353610992,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.7191393375396729,0.1631288081407547,0.1554473489522934,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.806431770324707,0.2318839877843856,0.1629508584737777,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.6817560791969299,0.1396128982305526,0.1333284676074981,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.6775074005126953,0.1369450837373733,0.6214152574539185,285.4574890136719,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560546875,285.4587707519531,1.0,0.3524046242237091,1.0,1.0,0.0,1.0,-1.76910138130188,1.769098877906799,2.535552084736992e-06,1.363703966140747,0.9445403218269348,0.9445403218269348,0.0,68.7111587524414,70.0,18749.77734375,0.0,522.7545166015625,1.0,283.1499938964844,284.6376037597656,291.1287536621094,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22342.48046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206274032592773,1.0,0.0,0.0,3.012368440628052,3.012384414672852,6.054934829080594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.248046875,0.0,848.4053955078125,1895.4371337890625,0.0,1049.5902099609375,0.7479384541511536,1.0,0.0,3.0,1.0,0.0
12212940,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.9990000128746032,0.4983608424663543,0.3975636661052704,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.725145161151886,0.1662409603595733,0.1583383232355117,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.8110328912734985,0.2340289652347564,0.1644168645143509,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.6883162260055542,0.1423266977071762,0.1358498781919479,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.6828721165657043,0.1389554440975189,0.6302073001861572,285.4591064453125,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.462646484375,285.4591369628906,1.0,0.3533554077148437,1.0,1.0,0.0,1.0,-1.784022569656372,1.784019947052002,2.577481382104452e-06,1.375616192817688,0.9505376815795898,0.9505376815795898,0.0,68.28279876708984,70.0,19037.28125,0.0,531.2623291015625,1.0,283.1499938964844,284.621826171875,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277146339416504,1.0,0.0,0.0,3.093676805496216,3.093693494796753,6.386209747688554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.49755859375,0.0,917.3457641601562,1895.4371337890625,0.0,1093.7303466796875,0.7646958231925964,1.0,0.0,3.0,1.0,0.0
12213000,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.9990000128746032,0.499256283044815,0.3963804543018341,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.7263703942298889,0.1666714400053024,0.1587308198213577,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.8121359348297119,0.2343242168426513,0.1646132320165634,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.6896631717681885,0.1427014619112014,0.136190578341484,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.6840566396713257,0.1392372399568557,0.6313982009887695,285.4590759277344,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647521972656,285.4590759277344,1.0,0.3532155752182007,1.0,1.0,0.0,1.0,-1.785148859024048,1.7851462364196775,2.580662112450227e-06,1.376514554023743,0.951351523399353,0.951351523399353,0.0,68.03036499023438,73.0,19065.451171875,0.0,531.240234375,1.0,283.1499938964844,284.6200561523437,291.13873291015625,292.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,23398.8046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286008954048157,1.0,0.0,0.0,3.101963520050049,3.101980447769165,6.420468139367586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.9931640625,0.0,924.5205078125,1895.4371337890625,0.0,1099.3414306640625,0.7696493268013,1.0,0.0,3.0,1.0,0.0
12213060,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.9990000128746032,0.5072727799415588,0.3938583433628082,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.7325851917266846,0.1703407019376754,0.1621398329734802,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.8165071606636047,0.2368315011262893,0.1663278341293335,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.6965524554252625,0.1458927690982818,0.1391555815935135,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.6897318363189697,0.1416958123445511,0.6420982480049133,285.4581298828125,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4588317871094,1.0,0.3557658493518829,1.0,1.0,0.0,1.0,-1.8046720027923584,1.8046693801879885,2.635752707647044e-06,1.3917700052261353,0.9580978155136108,0.9580978155136108,0.0,67.8829116821289,76.0,19398.1953125,0.0,543.8260498046875,1.0,283.1499938964844,284.6030578613281,291.1448669433594,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24480.578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635232150554657,1.0,0.0,0.0,3.1915597915649414,3.191577672958374,6.796718707846594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.58251953125,0.0,1005.07421875,1895.4371337890625,0.0,1141.9561767578125,0.7913537621498108,1.0,0.0,3.0,1.0,0.0
12213120,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.9990000128746032,0.5072727799415588,0.3938583433628082,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.7325851917266846,0.1703407019376754,0.1621398329734802,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.8165071606636047,0.2368315011262893,0.1663278341293335,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.6965524554252625,0.1458927690982818,0.1391555815935135,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.6897318363189697,0.1416958123445511,0.6420982480049133,285.4581298828125,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4588317871094,1.0,0.3557658493518829,1.0,1.0,0.0,1.0,-1.8046720027923584,1.8046693801879885,2.635752707647044e-06,1.3917700052261353,0.9580978155136108,0.9580978155136108,0.0,67.8829116821289,76.0,19398.1953125,0.0,543.8260498046875,1.0,283.1499938964844,284.6030578613281,291.1448669433594,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24480.578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635232150554657,1.0,0.0,0.0,3.1915597915649414,3.191577672958374,6.796718707846594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.58251953125,0.0,1005.07421875,1895.4371337890625,0.0,1141.9561767578125,0.7913537621498108,1.0,0.0,3.0,1.0,0.0
12213180,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9990000128746032,0.5152758955955505,0.3941007256507873,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.7373831272125244,0.1741436719894409,0.1657015085220337,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.8191141486167908,0.2394246160984039,0.1681193560361862,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.7018499374389648,0.1491904407739639,0.1422483325004577,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.693970263004303,0.1443022638559341,0.6536391973495483,285.4633178710937,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071105957031,285.4642639160156,1.0,0.3594475984573364,1.0,1.0,0.0,1.0,-1.8289599418640137,1.828957200050354,2.705365204747068e-06,1.4108266830444336,0.9649620652198792,0.9649620652198792,0.0,68.50128173828125,79.0,19779.3125,0.0,562.294189453125,1.0,283.1499938964844,284.5910949707031,291.1552124023437,292.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,25573.421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412393450737,1.0,0.0,0.0,3.280771255493164,3.280789852142334,7.181996579674887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.8720703125,0.0,1089.751708984375,1895.4371337890625,0.0,1181.503173828125,0.8129511475563049,1.0,0.0,3.0,1.0,0.0
12213240,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9990000128746032,0.5152758955955505,0.3941007256507873,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.7373831272125244,0.1741436719894409,0.1657015085220337,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.8191141486167908,0.2394246160984039,0.1681193560361862,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.7018499374389648,0.1491904407739639,0.1422483325004577,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.693970263004303,0.1443022638559341,0.6536391973495483,285.4633178710937,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071105957031,285.4642639160156,1.0,0.3594475984573364,1.0,1.0,0.0,1.0,-1.8289599418640137,1.828957200050354,2.705365204747068e-06,1.4108266830444336,0.9649620652198792,0.9649620652198792,0.0,68.50128173828125,79.0,19779.3125,0.0,562.294189453125,1.0,283.1499938964844,284.5910949707031,291.1552124023437,292.49725341796875,293.1499938964844,293.1499938964844,283.1499938964844,25573.421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412393450737,1.0,0.0,0.0,3.280771255493164,3.280789852142334,7.181996579674887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.8720703125,0.0,1089.751708984375,1895.4371337890625,0.0,1181.503173828125,0.8129511475563049,1.0,0.0,3.0,1.0,0.0
12213300,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.9990000128746032,0.5191858410835266,0.3949438333511352,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.7394204139709473,0.1760943084955215,0.1675360798835754,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8199754953384399,0.2407553941011428,0.1690440326929092,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.7040795683860779,0.1508778780698776,0.1438385397195816,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.6957038044929504,0.1456474959850311,0.6596473455429077,285.4659118652344,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160217285156,285.46661376953125,1.0,0.3616405129432678,1.0,1.0,0.0,1.0,-1.8424084186553955,1.842405676841736,2.744367293416872e-06,1.421373724937439,0.968428373336792,0.968428373336792,0.0,69.01329040527344,79.0,19989.09375,0.0,573.2333374023438,1.0,283.1499938964844,284.5837097167969,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26248.197265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443265080451965,1.0,0.0,0.0,3.3331332206726074,3.333152532577514,7.413079288198787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.740234375,0.0,1141.755615234375,1895.4371337890625,0.0,1202.167724609375,0.8228480219841003,1.0,0.0,3.0,1.0,0.0
12213360,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.9990000128746032,0.5230227112770081,0.3961983323097229,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.7412501573562622,0.1780765205621719,0.1694038808345794,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720153808594,0.820589005947113,0.24210886657238,0.169986292719841,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47174072265625,0.706068217754364,0.1525899320840835,0.1454554498195648,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.6972094178199768,0.1470154076814651,0.6657801270484924,285.4721069335937,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52398681640625,285.47320556640625,1.0,0.364032506942749,1.0,1.0,0.0,1.0,-1.8565938472747805,1.8565911054611208,2.785857986964402e-06,1.4324944019317627,0.9719684720039368,0.9719684720039368,0.0,69.64247131347656,82.0,20193.16796875,0.0,585.2030639648438,1.0,283.1499938964844,284.5823974609375,291.1701965332031,292.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,26672.248046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475135684013367,1.0,0.0,0.0,3.369333267211914,3.3693530559539795,7.574975597890443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.07666015625,0.0,1178.33154296875,1895.4371337890625,0.0,1223.739501953125,0.8343783020973206,1.0,0.0,3.0,1.0,0.0
12213420,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.9990000128746032,0.5304840803146362,0.3997223973274231,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7444040775299072,0.182131826877594,0.1732365041971206,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8212286233901978,0.2448834478855133,0.1719259470701217,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.7094522714614868,0.1560845822095871,0.1487670093774795,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.6996580958366394,0.1498097777366638,0.678371250629425,285.4836120605469,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372314453125,285.4848937988281,1.0,0.3693166673183441,1.0,1.0,0.0,1.0,-1.8868510723114007,1.886848211288452,2.875552809200599e-06,1.4561986923217771,0.9791465997695924,0.9791465997695924,0.0,71.19841003417969,85.0,20633.6171875,0.0,611.9532470703125,1.0,283.1499938964844,284.5763244628906,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27774.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544086337089539,1.0,0.0,0.0,3.4571762084960938,3.457196950912476,7.975103812896123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.375,0.0,1270.74462890625,1895.4371337890625,0.0,1271.220703125,0.855618953704834,1.0,0.0,3.0,1.0,0.0
12213480,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.9990000128746032,0.5304840803146362,0.3997223973274231,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7444040775299072,0.182131826877594,0.1732365041971206,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8212286233901978,0.2448834478855133,0.1719259470701217,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.7094522714614868,0.1560845822095871,0.1487670093774795,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.6996580958366394,0.1498097777366638,0.678371250629425,285.4836120605469,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372314453125,285.4848937988281,1.0,0.3693166673183441,1.0,1.0,0.0,1.0,-1.8868510723114007,1.886848211288452,2.875552809200599e-06,1.4561986923217771,0.9791465997695924,0.9791465997695924,0.0,71.19841003417969,85.0,20633.6171875,0.0,611.9532470703125,1.0,283.1499938964844,284.5763244628906,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27774.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544086337089539,1.0,0.0,0.0,3.4571762084960938,3.457196950912476,7.975103812896123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.375,0.0,1270.74462890625,1895.4371337890625,0.0,1271.220703125,0.855618953704834,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.9990000128746032,0.5342637300491333,0.4020010232925415,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7458280920982361,0.1842895895242691,0.1752809137105941,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.8213149905204773,0.2463632673025131,0.1729641854763031,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.7109360694885254,0.1579398959875106,0.1505301147699356,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.7006882429122925,0.1512922346591949,0.6850772500038147,285.4891662597656,284.95001220703125,296.3348083496094,288.16094970703125,296.3327331542969,297.5428466796875,285.490234375,1.0,0.3722904920578003,1.0,1.0,0.0,1.0,-1.9034582376480105,1.903455257415772,2.9254715627757832e-06,1.469199776649475,0.9829448461532592,0.9829448461532592,0.0,72.14338684082031,85.0,20877.787109375,0.0,627.2501831054688,1.0,283.1499938964844,284.571533203125,291.1971435546875,292.6011962890625,293.1499938964844,293.1499938964844,283.1499938964844,28474.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582614779472351,1.0,0.0,0.0,3.510337352752685,3.5103585720062256,8.222256155931973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.66259765625,0.0,1329.11572265625,1895.4371337890625,0.0,1298.2259521484375,0.8656826615333557,1.0,0.0,3.0,1.0,0.0
12213600,297.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.9990000128746032,0.5376865267753601,0.404322475194931,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.7470301389694214,0.1863035708665847,0.1771906167268753,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.8212742209434509,0.2477467954158783,0.1739353835582733,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.7121630907058716,0.1596691310405731,0.1521749794483184,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.7015138864517212,0.1526725888252258,0.6913296580314636,285.49737548828125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473022460937,285.4987487792969,1.0,0.375141978263855,1.0,1.0,0.0,1.0,-1.919188141822815,1.919185161590576,2.9732009352301247e-06,1.4815078973770142,0.9865246415138244,0.9865246415138244,0.0,73.0842056274414,88.0,21095.736328125,0.0,642.104248046875,1.0,283.1499938964844,284.5723571777344,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28877.60546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618984341621399,1.0,0.0,0.0,3.544197559356689,3.544219255447388,8.381642260246736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.07177734375,0.0,1366.8668212890625,1895.4371337890625,0.0,1324.0228271484375,0.8766490817070007,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.9990000128746032,0.5413473844528198,0.4070423245429992,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7482435703277588,0.1885194778442382,0.1792948246002197,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.8211317658424377,0.2492714971303939,0.1750082969665527,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7133795022964478,0.1615691930055618,0.1539851874113083,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.7023066878318787,0.1541878283023834,0.6982064843177795,285.50390625,284.95001220703125,296.4049377441406,288.17633056640625,296.4029235839844,297.551513671875,285.50506591796875,1.0,0.3783452808856964,1.0,1.0,0.0,1.0,-1.936700701713562,1.9366976022720337,3.026847934961552e-06,1.495203971862793,0.990434229373932,0.990434229373932,0.0,74.17240142822266,88.0,21349.591796875,0.0,659.027587890625,1.0,283.1499938964844,284.5685729980469,291.2149963378906,292.64666748046875,293.1499938964844,293.1499938964844,283.1499938964844,29579.423828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659926176071167,1.0,0.0,0.0,3.5969245433807373,3.596946954727173,8.63288505570381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.92919921875,0.0,1427.5760498046875,1895.4371337890625,0.0,1353.409423828125,0.8866001963615417,1.0,0.0,3.0,1.0,0.0
12213720,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.9990000128746032,0.5446709394454956,0.4097072184085846,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.749286413192749,0.1905858367681503,0.1812578439712524,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.8209224939346313,0.2506956458091736,0.1760105639696121,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.7144076824188232,0.1633386611938476,0.1556718945503235,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51239013671875,0.7029526233673096,0.1555974781513214,0.7046084403991699,285.51287841796875,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5548400878906,285.51434326171875,1.0,0.3813812136650085,1.0,1.0,0.0,1.0,-1.953174710273743,1.9531716108322144,3.077801238760003e-06,1.5080814361572266,0.9941210150718688,0.9941210150718688,0.0,75.23009490966797,91.0,21575.830078125,0.0,675.30615234375,1.0,283.1499938964844,284.5700988769531,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.982421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698063611984253,1.0,0.0,0.0,3.630415439605713,3.630438089370728,8.794394261713023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.8193359375,0.0,1466.695068359375,1895.4371337890625,0.0,1381.10791015625,0.8974741697311401,1.0,0.0,3.0,1.0,0.0
12213780,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.9990000128746032,0.5514782667160034,0.4156424105167389,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.7513025999069214,0.194974198937416,0.1854316443204879,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8203282356262207,0.2537268400192261,0.1781477630138397,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293273925781,0.7163528800010681,0.1670892834663391,0.159251868724823,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292663574219,0.7041196227073669,0.1585818380117416,0.7181829214096069,285.52978515625,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5603942871094,285.53131103515625,1.0,0.3879349529743194,1.0,1.0,0.0,1.0,-1.988480567932129,1.9884774684906008,3.1885770113149192e-06,1.535658359527588,1.0,1.0,0.0,77.57994079589844,94.0,22070.296875,0.0,711.290283203125,1.0,283.1499938964844,284.5693054199219,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31116.255859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779614686965942,1.0,0.0,0.0,3.715404510498047,3.715428352355957,9.21097296213702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.39794921875,0.0,1569.9632568359375,1895.4371337890625,0.0,1441.3597412109375,0.9179889559745787,1.0,0.0,3.0,1.0,0.0
12213840,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.9990000128746032,0.5514782667160034,0.4156424105167389,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.7513025999069214,0.194974198937416,0.1854316443204879,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8203282356262207,0.2537268400192261,0.1781477630138397,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293273925781,0.7163528800010681,0.1670892834663391,0.159251868724823,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292663574219,0.7041196227073669,0.1585818380117416,0.7181829214096069,285.52978515625,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5603942871094,285.53131103515625,1.0,0.3879349529743194,1.0,1.0,0.0,1.0,-1.988480567932129,1.9884774684906008,3.1885770113149192e-06,1.535658359527588,1.0,1.0,0.0,77.57994079589844,94.0,22070.296875,0.0,711.290283203125,1.0,283.1499938964844,284.5693054199219,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31116.255859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779614686965942,1.0,0.0,0.0,3.715404510498047,3.715428352355957,9.21097296213702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.39794921875,0.0,1569.9632568359375,1895.4371337890625,0.0,1441.3597412109375,0.9179889559745787,1.0,0.0,3.0,1.0,0.0
12213900,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380859375,0.9990000128746032,0.5548287630081177,0.4187550544738769,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.752255916595459,0.1972078531980514,0.1875577270984649,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.8199808597564697,0.2552733421325683,0.1792394816875457,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.7172539830207825,0.1689946204423904,0.1610722243785858,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.7046403288841248,0.1600966155529022,0.7250798940658569,285.5378723144531,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626220703125,285.5392761230469,1.0,0.3913052678108215,1.0,1.0,0.0,1.0,-2.0065512657165527,2.0065481662750244,3.246100504838978e-06,1.5497626066207886,1.0,1.0,0.0,78.81657409667969,94.0,22326.376953125,0.0,730.2621459960938,1.0,283.1499938964844,284.56793212890625,291.2493896484375,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31908.23046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820994019508362,1.0,0.0,0.0,3.7624897956848153,3.762514114379883,9.445913065064816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.37841796875,0.0,1630.3983154296875,1895.4371337890625,0.0,1472.4500732421875,0.9266932606697084,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.9990000128746032,0.558152973651886,0.4219397902488708,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.7531858682632446,0.1994685679674148,0.1897090077400207,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.819614589214325,0.256841629743576,0.1803455799818039,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.7181219458580017,0.170920580625534,0.1629118621349334,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.7051337957382202,0.1616273820400238,0.7320473790168762,285.5494384765625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5511169433594,1.0,0.3947272002696991,1.0,1.0,0.0,1.0,-2.024864196777344,2.0248608589172363,3.304958909211564e-06,1.5640487670898438,1.0,1.0,0.0,80.08824920654297,97.0,22572.970703125,0.0,749.8595581054688,1.0,283.1499938964844,284.57208251953125,291.2577514648437,292.76129150390625,293.1499938964844,293.1499938964844,283.1499938964844,32412.015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862119436264038,1.0,0.0,0.0,3.7920756340026855,3.792100429534912,9.595050869393162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.4892578125,0.0,1669.1630859375,1895.4371337890625,0.0,1503.685791015625,0.9367402791976928,1.0,0.0,3.0,1.0,0.0
