time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214020,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.9990000128746032,0.5647409558296204,0.4284429848194122,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7550268173217773,0.2040705680847168,0.1940901130437851,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.8188828229904175,0.2600429654121399,0.1826053261756897,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7198110818862915,0.1748337745666504,0.166651576757431,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.7060950398445129,0.1647381037473678,0.7462127208709717,285.57135009765625,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731201171875,1.0,0.4016990959644317,1.0,1.0,0.0,1.0,-2.062152147293091,2.0621488094329834,3.426554030738771e-06,1.5931166410446167,1.0,1.0,0.0,82.71648406982422,100.0,23085.001953125,0.0,790.869140625,1.0,283.1499938964844,284.57745361328125,291.2748718261719,292.8084716796875,293.1499938964844,293.1499938964844,283.04998779296875,33640.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944779753684998,1.0,0.0,0.0,3.863245964050293,3.863271713256836,9.95859295471746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7099609375,0.0,1764.919677734375,1895.4371337890625,0.0,1567.4495849609375,0.9531782865524292,1.0,0.0,3.0,1.0,0.0
12214080,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.9990000128746032,0.5647409558296204,0.4284429848194122,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7550268173217773,0.2040705680847168,0.1940901130437851,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.8188828229904175,0.2600429654121399,0.1826053261756897,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7198110818862915,0.1748337745666504,0.166651576757431,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.7060950398445129,0.1647381037473678,0.7462127208709717,285.57135009765625,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731201171875,1.0,0.4016990959644317,1.0,1.0,0.0,1.0,-2.062152147293091,2.0621488094329834,3.426554030738771e-06,1.5931166410446167,1.0,1.0,0.0,82.71648406982422,100.0,23085.001953125,0.0,790.869140625,1.0,283.1499938964844,284.57745361328125,291.2748718261719,292.8084716796875,293.1499938964844,293.1499938964844,283.04998779296875,33640.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944779753684998,1.0,0.0,0.0,3.863245964050293,3.863271713256836,9.95859295471746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7099609375,0.0,1764.919677734375,1895.4371337890625,0.0,1567.4495849609375,0.9531782865524292,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.9990000128746032,0.5705393552780151,0.4350111186504364,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7565693855285645,0.2084357887506485,0.1983053833246231,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.8179543018341064,0.2629763484001159,0.1847380846738815,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.7211923599243164,0.1785325407981872,0.1702397912740707,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.7067801356315613,0.167653277516365,0.7597450613975525,285.5180969238281,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.5189819335937,1.0,0.4085021913051605,1.0,1.0,0.0,1.0,-2.098226308822632,2.0982229709625244,3.546439302226645e-06,1.6212228536605835,1.0,1.0,0.0,85.37457275390625,100.0,23749.052734375,0.0,832.2123413085938,1.0,283.05242919921875,284.5010070800781,291.312744140625,292.8991394042969,293.1499938964844,293.1499938964844,283.04998779296875,34618.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080426216125488,1.0,0.0,0.0,3.919021368026733,3.9190478324890137,1.0248222679365426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.40380859375,0.0,1842.4718017578125,1895.4371337890625,0.0,1674.7928466796875,0.9647797346115112,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.9990000128746032,0.5707728862762451,0.4352972507476806,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7566224336624146,0.2086170464754104,0.1984784752130508,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.8179037570953369,0.2630967795848846,0.1848233938217163,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.721238911151886,0.1786857396364212,0.170386791229248,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7067965865135193,0.1677732318639755,0.7602952122688293,285.51861572265625,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.5196533203125,1.0,0.4087865650653839,1.0,1.0,0.0,1.0,-2.099717617034912,2.0997140407562256,3.5514422052074224e-06,1.6223840713500977,1.0,1.0,0.0,85.48919677734375,103.0,23769.078125,0.0,833.9655151367188,1.0,283.0520935058594,284.5011291503906,291.3125305175781,292.8995056152344,293.1499938964844,293.1499938964844,282.75,34646.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084453105926514,1.0,0.0,0.0,3.920609951019287,3.920636415481568,1.02565320503345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.8681640625,0.0,1844.7130126953125,1895.4371337890625,0.0,1678.02880859375,0.9651576280593872,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.9990000128746032,0.5751702785491943,0.4431580007076263,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.7572519779205322,0.2127408683300018,0.2025782167911529,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.8158859014511108,0.2655082046985626,0.1866993606090545,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.7217488288879395,0.1821491122245788,0.1738552749156952,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7064723968505859,0.170393168926239,0.7730152606964111,285.311279296875,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109130859375,1.0,0.4158613979816437,1.0,1.0,0.0,1.0,-2.135780572891236,2.135776996612549,3.673607579912641e-06,1.650477409362793,1.0,1.0,0.0,88.53378295898438,106.0,24785.22265625,0.0,878.0230102539062,1.0,282.75604248046875,284.2567749023437,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35191.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331183552742004,1.0,0.0,0.0,3.951312065124512,3.95133900642395,1.0417797966510989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.74462890625,0.0,1888.3912353515625,1895.4371337890625,0.0,1881.2701416015625,0.9724623560905457,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.9990000128746032,0.5751702785491943,0.4431580007076263,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.7572519779205322,0.2127408683300018,0.2025782167911529,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.8158859014511108,0.2655082046985626,0.1866993606090545,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.7217488288879395,0.1821491122245788,0.1738552749156952,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7064723968505859,0.170393168926239,0.7730152606964111,285.311279296875,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109130859375,1.0,0.4158613979816437,1.0,1.0,0.0,1.0,-2.135780572891236,2.135776996612549,3.673607579912641e-06,1.650477409362793,1.0,1.0,0.0,88.53378295898438,106.0,24785.22265625,0.0,878.0230102539062,1.0,282.75604248046875,284.2567749023437,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35191.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331183552742004,1.0,0.0,0.0,3.951312065124512,3.95133900642395,1.0417797966510989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.74462890625,0.0,1888.3912353515625,1895.4371337890625,0.0,1881.2701416015625,0.9724623560905457,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9990000128746032,0.5779541730880737,0.4521397650241852,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567358613014221,0.2164455652236938,0.2062527686357498,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8126443028450012,0.2673519253730774,0.188132643699646,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7211700081825256,0.1852136254310608,0.1769255399703979,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048729658126831,0.1725577116012573,0.7836197018623352,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986022949219,1.0,0.4227717816829681,1.0,1.0,0.0,1.0,-2.1691293716430664,2.169125556945801,3.7885274650761858e-06,1.6764358282089231,1.0,1.0,0.0,91.8572769165039,109.0,25785.6328125,0.0,921.8251953125,1.0,282.4559631347656,284.0098876953125,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35518.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551071643829346,1.0,0.0,0.0,3.969615936279297,3.9696431159973145,1.0514539781070198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.87646484375,0.0,1914.756103515625,1895.4371337890625,0.0,2069.796142578125,0.976816475391388,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9990000128746032,0.5779541730880737,0.4521397650241852,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567358613014221,0.2164455652236938,0.2062527686357498,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8126443028450012,0.2673519253730774,0.188132643699646,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7211700081825256,0.1852136254310608,0.1769255399703979,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048729658126831,0.1725577116012573,0.7836197018623352,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986022949219,1.0,0.4227717816829681,1.0,1.0,0.0,1.0,-2.1691293716430664,2.169125556945801,3.7885274650761858e-06,1.6764358282089231,1.0,1.0,0.0,91.8572769165039,109.0,25785.6328125,0.0,921.8251953125,1.0,282.4559631347656,284.0098876953125,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35518.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551071643829346,1.0,0.0,0.0,3.969615936279297,3.9696431159973145,1.0514539781070198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.87646484375,0.0,1914.756103515625,1895.4371337890625,0.0,2069.796142578125,0.976816475391388,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5789130926132202,0.456762284040451,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7563174962997437,0.2182093560695648,0.2080083489418029,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8108637928962708,0.2681716382503509,0.188778668642044,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207164168357849,0.1866557598114013,0.1783768087625503,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.703863263130188,0.1735292822122573,0.7884190678596497,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.9223327636719,1.0,0.4261483550071716,1.0,1.0,0.0,1.0,-2.1850743293762207,2.185070514678955,3.844130787911126e-06,1.688838005065918,0.9995352029800416,0.9995352029800416,0.0,93.55780029296876,109.0,26547.798828125,0.0,943.6094970703124,1.0,282.1932983398437,283.8064880371094,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674517631530762,1.0,0.0,0.0,3.975726842880249,3.9757540225982666,1.054693711921573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.392578125,0.0,1923.6533203125,1895.4371337890625,0.0,2178.243408203125,0.9782660007476808,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.5795418620109558,0.4615783393383026,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556831240653992,0.2198954373598098,0.2096605151891708,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8088372945785522,0.2688979208469391,0.1893261522054672,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200524210929871,0.1880214810371399,0.1797309517860412,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026085257530212,0.1744126230478286,0.7927162647247314,284.8876953125,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8875732421875,1.0,0.4294579923152923,1.0,1.0,0.0,1.0,-2.200289726257324,2.2002856731414795,3.897592705470743e-06,1.7006715536117554,0.9985482096672058,0.9985482096672058,0.0,95.3067398071289,112.0,26774.34765625,0.0,965.134521484375,1.0,282.15582275390625,283.7651062011719,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726556658744812,1.0,0.0,0.0,3.979428768157959,3.979455947875977,1.056658675224753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.7666015625,0.0,1929.4844970703125,1895.4371337890625,0.0,2224.45703125,0.9791818261146544,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9990000128746032,0.5801618099212646,0.4710610210895538,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.7544533014297485,0.2231825143098831,0.2128974497318267,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8048075437545776,0.270262598991394,0.1903786957263946,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7187253832817078,0.1906570494174957,0.1823580116033554,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.7000947594642639,0.1760812550783157,0.8008489608764648,284.67889404296875,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.6788635253906,1.0,0.4359074234962463,1.0,1.0,0.0,1.0,-2.229757070541382,2.229753017425537,4.002229161415016e-06,1.7235745191574097,0.9931896328926086,0.9931896328926086,0.0,98.78602600097656,100.0,27753.439453125,0.0,1007.9300537109376,1.0,281.8558654785156,283.5235595703125,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36004.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873561978340149,1.0,0.0,0.0,3.980013132095337,3.9800405502319336,1.0569690402917331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.78369140625,0.0,1932.293212890625,1895.4371337890625,0.0,2356.431640625,0.9794626235961914,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9990000128746032,0.5801618099212646,0.4710610210895538,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.7544533014297485,0.2231825143098831,0.2128974497318267,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8048075437545776,0.270262598991394,0.1903786957263946,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7187253832817078,0.1906570494174957,0.1823580116033554,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.7000947594642639,0.1760812550783157,0.8008489608764648,284.67889404296875,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.6788635253906,1.0,0.4359074234962463,1.0,1.0,0.0,1.0,-2.229757070541382,2.229753017425537,4.002229161415016e-06,1.7235745191574097,0.9931896328926086,0.9931896328926086,0.0,98.78602600097656,100.0,27753.439453125,0.0,1007.9300537109376,1.0,281.8558654785156,283.5235595703125,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36004.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873561978340149,1.0,0.0,0.0,3.980013132095337,3.9800405502319336,1.0569690402917331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.78369140625,0.0,1932.293212890625,1895.4371337890625,0.0,2356.431640625,0.9794626235961914,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623718261719,0.9990000128746032,0.5814595222473145,0.468077540397644,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628601074219,0.7594457268714905,0.2263307869434356,0.2158673107624054,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.8077538013458252,0.2714684605598449,0.1912218928337097,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.7230665683746338,0.1931427419185638,0.1847070753574371,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.7037844657897949,0.177611619234085,0.8076939582824707,284.4625549316406,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.46160888671875,1.0,0.436558336019516,1.0,1.0,0.0,1.0,-2.241816520690918,2.241812467575073,4.0458508010488e-06,1.7331641912460327,0.9849173426628112,0.9849173426628112,0.0,98.31901550292967,103.0,28559.865234375,0.0,1018.5070190429688,1.0,281.5558776855469,283.2762756347656,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36249.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004852533340454,1.0,0.0,0.0,3.9716451168060303,3.971672296524048,1.0525291145313531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.94482421875,0.0,1923.3541259765625,1895.4371337890625,0.0,2475.862060546875,0.9777146577835084,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623718261719,0.9990000128746032,0.5814595222473145,0.468077540397644,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628601074219,0.7594457268714905,0.2263307869434356,0.2158673107624054,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.8077538013458252,0.2714684605598449,0.1912218928337097,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.7230665683746338,0.1931427419185638,0.1847070753574371,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.7037844657897949,0.177611619234085,0.8076939582824707,284.4625549316406,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.46160888671875,1.0,0.436558336019516,1.0,1.0,0.0,1.0,-2.241816520690918,2.241812467575073,4.0458508010488e-06,1.7331641912460327,0.9849173426628112,0.9849173426628112,0.0,98.31901550292967,103.0,28559.865234375,0.0,1018.5070190429688,1.0,281.5558776855469,283.2762756347656,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36249.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004852533340454,1.0,0.0,0.0,3.9716451168060303,3.971672296524048,1.0525291145313531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.94482421875,0.0,1923.3541259765625,1895.4371337890625,0.0,2475.862060546875,0.9777146577835084,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.258544921875,0.9990000128746032,0.5839762091636658,0.4679023027420044,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.7626965045928955,0.2290913313627243,0.2185994237661361,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587280273437,0.8087775111198425,0.2722761929035187,0.1918773502111435,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589416503906,0.7256917357444763,0.1952247619628906,0.186806246638298,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7056487798690796,0.1787664294242859,0.8134752511978149,284.2586364746094,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25830078125,1.0,0.4387537837028503,1.0,1.0,0.0,1.0,-2.255133390426636,2.255129098892212,4.093697498319671e-06,1.743398666381836,0.9739742279052734,0.9739742279052734,0.0,98.66075134277344,106.0,29458.48046875,0.0,1033.6014404296875,1.0,281.2559814453125,283.03778076171875,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36497.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121749758720398,1.0,0.0,0.0,3.954071521759033,3.954098701477051,1.0432353292344487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7861328125,0.0,1902.5413818359373,1895.4371337890625,0.0,2583.237060546875,0.9738940596580504,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.258544921875,0.9990000128746032,0.5839762091636658,0.4679023027420044,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.7626965045928955,0.2290913313627243,0.2185994237661361,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587280273437,0.8087775111198425,0.2722761929035187,0.1918773502111435,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589416503906,0.7256917357444763,0.1952247619628906,0.186806246638298,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7056487798690796,0.1787664294242859,0.8134752511978149,284.2586364746094,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25830078125,1.0,0.4387537837028503,1.0,1.0,0.0,1.0,-2.255133390426636,2.255129098892212,4.093697498319671e-06,1.743398666381836,0.9739742279052734,0.9739742279052734,0.0,98.66075134277344,106.0,29458.48046875,0.0,1033.6014404296875,1.0,281.2559814453125,283.03778076171875,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36497.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121749758720398,1.0,0.0,0.0,3.954071521759033,3.954098701477051,1.0432353292344487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7861328125,0.0,1902.5413818359373,1895.4371337890625,0.0,2583.237060546875,0.9738940596580504,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.9990000128746032,0.5850261449813843,0.4702431857585907,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.763384997844696,0.2307554930448532,0.2202921658754348,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830383300781,0.8078394532203674,0.2725604176521301,0.1921674162149429,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7260318994522095,0.1963833421468734,0.1880255043506622,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0847473144531,0.7052648663520813,0.1792601644992828,0.8162822723388672,284.0824890136719,284.95001220703125,297.163818359375,288.3719177246094,297.1622009277344,297.40948486328125,284.0783996582031,1.0,0.4407875835895538,1.0,1.0,0.0,1.0,-2.26516342163086,2.265159368515014,4.130059096496552e-06,1.751179814338684,0.9641636610031128,0.9641636610031128,0.0,99.6101531982422,106.0,30370.74609375,0.0,1047.7393798828125,1.0,280.9686584472656,282.81903076171875,291.4364013671875,293.4813537597656,293.1499938964844,293.1499938964844,280.95001220703125,36694.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231698870658875,1.0,0.0,0.0,3.9356963634490967,3.935723543167114,1.033561829899554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.63818359375,0.0,1880.4580078125,1895.4371337890625,0.0,2684.961181640625,0.9698507189750672,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.9990000128746032,0.5852859020233154,0.4716022610664367,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.763342559337616,0.2313765287399292,0.2208918035030365,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07196044921875,0.8071439266204834,0.2726473808288574,0.1922291219234466,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7258739471435547,0.1967975795269012,0.1884362697601318,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722045898437,0.7047818899154663,0.1794073730707168,0.8170510530471802,284.0718994140625,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.07177734375,1.0,0.4416652023792267,1.0,1.0,0.0,1.0,-2.2690072059631348,2.269002914428711,4.144033027841942e-06,1.754158616065979,0.9607110619544984,0.9607110619544984,0.0,100.10420989990234,109.0,30449.732421875,0.0,1053.6900634765625,1.0,280.9560852050781,282.8101806640625,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36752.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241214156150818,1.0,0.0,0.0,3.92716383934021,3.927190780639648,1.02908518329059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.58544921875,0.0,1870.00146484375,1895.4371337890625,0.0,2693.793212890625,0.9679763913154602,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275207519531,0.9990000128746032,0.5854263305664062,0.4742820560932159,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93243408203125,0.7631145119667053,0.2324139475822448,0.2219468057155609,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310607910156,0.8057736158370972,0.2727445065975189,0.1923545598983764,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9341125488281,0.7254444360733032,0.1974658668041229,0.1891449242830276,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93524169921875,0.7037530541419983,0.1796019226312637,0.8182966113090515,283.9296264648437,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9183044433594,1.0,0.443303495645523,1.0,1.0,0.0,1.0,-2.275991439819336,2.275987148284912,4.169492967776023e-06,1.759573459625244,0.9525946974754332,0.9525946974754332,0.0,101.0644989013672,109.0,31276.4375,0.0,1064.791748046875,1.0,280.69451904296875,282.622314453125,291.4599914550781,293.58746337890625,293.1499938964844,293.1499938964844,280.6499938964844,36897.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331363797187805,1.0,0.0,0.0,3.910134315490722,3.910161018371582,1.0201795248576673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.80615234375,0.0,1849.4869384765625,1895.4371337890625,0.0,2777.661376953125,0.9641947150230408,1.0,0.0,3.0,1.0,0.0
12215160,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892517089844,0.9990000128746032,0.5851370692253113,0.477522075176239,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.7624723315238953,0.2333647012710571,0.2228956073522567,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.8039547801017761,0.2727530896663666,0.1923926621675491,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.7246301770210266,0.1980439722537994,0.1897480934858322,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7022864818572998,0.1797014623880386,0.81903475522995,283.8892822265625,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88934326171875,1.0,0.4450162649154663,1.0,1.0,0.0,1.0,-2.2826802730560303,2.2826759815216064,4.193957920506364e-06,1.7647618055343628,0.9450424909591676,0.9450424909591676,0.0,102.17948150634766,97.0,31429.724609375,0.0,1076.240478515625,1.0,280.6562194824219,282.5880126953125,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37034.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365172743797302,1.0,0.0,0.0,3.889924287796021,3.889950752258301,1.009660991257988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.6025390625,0.0,1825.0838623046875,1895.4371337890625,0.0,2809.194091796875,0.9597572088241576,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.70513916015625,0.9990000128746032,0.5852344632148743,0.4725342392921448,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7670268416404724,0.235126107931137,0.2245529145002365,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054443359375,0.8067291378974915,0.2726503908634186,0.1923158019781112,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7280996441841125,0.1990407556295395,0.1906898915767669,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.7049385905265808,0.179731473326683,0.8191822171211243,283.705322265625,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7044677734375,1.0,0.4430558085441589,1.0,1.0,0.0,1.0,-2.2799148559570312,2.2799108028411865,4.1842017708404455e-06,1.762825846672058,0.9269434213638306,0.9269434213638306,0.0,100.70000457763672,100.0,32300.681640625,0.0,1067.5352783203125,1.0,280.3565979003906,282.3679504394531,291.45611572265625,293.5995483398437,293.1499938964844,293.1499938964844,280.04998779296875,37357.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488468527793884,1.0,0.0,0.0,3.8408470153808594,3.840873241424561,9.84344978860463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.38671875,0.0,1766.7303466796875,1895.4371337890625,0.0,2924.470947265625,0.9489177465438844,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.70513916015625,0.9990000128746032,0.5852344632148743,0.4725342392921448,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7670268416404724,0.235126107931137,0.2245529145002365,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054443359375,0.8067291378974915,0.2726503908634186,0.1923158019781112,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7280996441841125,0.1990407556295395,0.1906898915767669,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.7049385905265808,0.179731473326683,0.8191822171211243,283.705322265625,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7044677734375,1.0,0.4430558085441589,1.0,1.0,0.0,1.0,-2.2799148559570312,2.2799108028411865,4.1842017708404455e-06,1.762825846672058,0.9269434213638306,0.9269434213638306,0.0,100.70000457763672,100.0,32300.681640625,0.0,1067.5352783203125,1.0,280.3565979003906,282.3679504394531,291.45611572265625,293.5995483398437,293.1499938964844,293.1499938964844,280.04998779296875,37357.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488468527793884,1.0,0.0,0.0,3.8408470153808594,3.840873241424561,9.84344978860463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.38671875,0.0,1766.7303466796875,1895.4371337890625,0.0,2924.470947265625,0.9489177465438844,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611877441406,0.9990000128746032,0.5860755443572998,0.4710082709789276,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5655517578125,0.768803596496582,0.2359931915998459,0.2253801971673965,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5644226074219,0.8075348138809204,0.272559642791748,0.1922636479139328,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.567138671875,0.7293530106544495,0.1995055973529815,0.1911376565694809,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5682983398437,0.7057070136070251,0.179699495434761,0.819067120552063,283.5630798339844,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.5526123046875,1.0,0.4428825378417969,1.0,1.0,0.0,1.0,-2.279403686523437,2.2793993949890137,4.182117208983982e-06,1.7623076438903809,0.9160884618759156,0.9160884618759156,0.0,100.2531967163086,100.0,33119.1015625,0.0,1065.2606201171875,1.0,280.0939025878906,282.1864624023437,291.4908752441406,293.7314453125,293.1499938964844,293.1499938964844,280.04998779296875,37557.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857536256313324,1.0,0.0,0.0,3.8103532791137695,3.810379266738892,9.687769306765404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.7529296875,0.0,1731.16015625,1895.4371337890625,0.0,3005.900634765625,0.9421620965003968,1.0,0.0,3.0,1.0,0.0
12215400,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.9990000128746032,0.5866639614105225,0.4709385335445404,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263061523437,0.7696648836135864,0.2367577701807022,0.2260999232530594,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262756347656,0.8074313402175903,0.2724210619926452,0.1921618282794952,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.7298179268836975,0.199891522526741,0.1915050148963928,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.7056447863578796,0.1796227693557739,0.8187406659126282,283.5262145996094,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5261535644531,1.0,0.4430100619792938,1.0,1.0,0.0,1.0,-2.2801098823547363,2.280105829238892,4.184656972938683e-06,1.762830376625061,0.9064615964889526,0.9064615964889526,0.0,100.25398254394533,103.0,33190.1171875,0.0,1066.0146484375,1.0,280.0570983886719,282.1575622558594,291.468505859375,293.6654968261719,293.1499938964844,293.1499938964844,279.75,37736.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602129817008972,1.0,0.0,0.0,3.7776906490325928,3.7777161598205566,9.5223924745369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.11865234375,0.0,1693.3734130859375,1895.4371337890625,0.0,3031.00244140625,0.9349890351295472,1.0,0.0,3.0,1.0,0.0
12215460,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985595703125,0.9990000128746032,0.5870450139045715,0.4739789366722107,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.397216796875,0.7695450782775879,0.2381442785263061,0.2274541556835174,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.8054596781730652,0.2721612751483917,0.1920123845338821,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7291745543479919,0.2005624771118164,0.1921904683113098,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39654541015625,0.7038746476173401,0.1794410645961761,0.8181741237640381,283.3979187011719,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.4022827148437,1.0,0.4438435137271881,0.8319799304008484,0.8319799304008484,0.3564885258674621,1.0,-2.2853453159332275,1.6485179662704468,0.6368273496627808,1.1324504613876345,0.8867675065994263,0.8867675065994263,0.0,100.95288848876952,103.0,34557.5859375,0.0,1072.21044921875,1.0,279.7612609863281,281.984619140625,291.491455078125,293.7603759765625,293.1499938964844,293.1499938964844,279.75,38105.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712266087532043,1.0,0.0,0.0,3.708224296569824,3.70824933052063,9.175406034955812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.98095703125,0.0,1614.9176025390625,1895.4371337890625,0.0,3134.31689453125,0.9196990728378296,1.0,0.0,3.0,1.0,0.0
12215520,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4086303710937,0.9990000128746032,0.5870702862739563,0.4744775295257568,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40679931640625,0.7694616913795471,0.2383351325988769,0.2276199460029602,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4071960449219,0.805146336555481,0.2721595764160156,0.1919956505298614,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4062194824219,0.7290347814559937,0.200661152601242,0.1922729909420013,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4057922363281,0.7035905718803406,0.1794342845678329,0.8180983662605286,283.4077453613281,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092346191406,283.4134216308594,1.0,0.443989098072052,0.8114721179008484,0.8114721179008484,0.4000000059604645,1.0,-2.286129951477051,1.5417587757110596,0.7443711757659912,1.0257728099822998,0.884651243686676,0.884651243686676,0.0,101.07853698730467,106.0,34669.93359375,0.0,1073.2515869140625,1.0,279.75750732421875,281.99169921875,291.4864196777344,293.7522277832031,293.1499938964844,293.1499938964844,280.04998779296875,38130.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715609908103943,1.0,0.0,0.0,3.699198007583618,3.699223041534424,9.130792477662908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.55029296875,0.0,1604.751708984375,1895.4371337890625,0.0,3137.453125,0.9177082777023317,1.0,0.0,3.0,1.0,0.0
12215580,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.9990000128746032,0.5896877646446228,0.4771678447723388,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134704589844,0.770522952079773,0.2410451024770736,0.2298513948917389,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139892578125,0.8043455481529236,0.2733605504035949,0.1925232708454132,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126159667969,0.7293426394462585,0.2023893445730209,0.1936283111572265,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119445800781,0.7027803063392639,0.1801459342241287,0.8200568556785583,283.7147521972656,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7210998535156,1.0,0.4459158778190613,0.622944176197052,0.622944176197052,0.800000011920929,1.0,-2.2966439723968506,0.9861840009689332,1.310459852218628,0.4686984121799469,0.8704842925071716,0.8704842925071716,0.0,102.00711059570312,109.0,34594.421875,0.0,1087.2059326171875,1.0,280.0422668457031,282.31689453125,291.4231872558594,293.6156921386719,293.1499938964844,293.1499938964844,280.3500061035156,38025.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594205975532532,1.0,0.0,0.0,3.622281551361084,3.622305631637573,8.755030762586102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7412109375,0.0,1517.5860595703125,1895.4371337890625,0.0,3023.571044921875,0.9005311131477356,1.0,0.0,3.0,1.0,0.0
12215640,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.9990000128746032,0.5896877646446228,0.4771678447723388,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134704589844,0.770522952079773,0.2410451024770736,0.2298513948917389,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139892578125,0.8043455481529236,0.2733605504035949,0.1925232708454132,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126159667969,0.7293426394462585,0.2023893445730209,0.1936283111572265,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119445800781,0.7027803063392639,0.1801459342241287,0.8200568556785583,283.7147521972656,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7210998535156,1.0,0.4459158778190613,0.622944176197052,0.622944176197052,0.800000011920929,1.0,-2.2966439723968506,0.9861840009689332,1.310459852218628,0.4686984121799469,0.8704842925071716,0.8704842925071716,0.0,102.00711059570312,109.0,34594.421875,0.0,1087.2059326171875,1.0,280.0422668457031,282.31689453125,291.4231872558594,293.6156921386719,293.1499938964844,293.1499938964844,280.3500061035156,38025.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594205975532532,1.0,0.0,0.0,3.622281551361084,3.622305631637573,8.755030762586102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7412109375,0.0,1517.5860595703125,1895.4371337890625,0.0,3023.571044921875,0.9005311131477356,1.0,0.0,3.0,1.0,0.0
12215700,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.898681640625,0.9990000128746032,0.5920959115028381,0.4778386354446411,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.771885097026825,0.2427821308374405,0.2313849478960037,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937683105469,0.8048760890960693,0.2744151949882507,0.1931659579277038,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.7302368879318237,0.2035956084728241,0.1946732103824615,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.7032268047332764,0.1808264106512069,0.8226877450942993,283.89581298828125,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.31671142578125,283.9124755859375,1.0,0.4472915530204773,0.5286802053451538,0.5286802053451538,1.0,1.0,-2.3044755458831787,0.8706293702125549,1.4338462352752686,0.3515134751796722,0.8651567697525024,0.8651567697525024,0.0,102.41017150878906,109.0,33883.7734375,0.0,1097.4716796875,1.0,280.297607421875,282.5310974121094,291.3961486816406,293.4922790527344,293.1499938964844,293.1499938964844,280.3500061035156,37911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506074547767639,1.0,0.0,0.0,3.586597204208374,3.586620807647705,8.583382964388875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.87158203125,0.0,1477.819580078125,1895.4371337890625,0.0,2940.96044921875,0.8925597667694092,1.0,0.0,3.0,1.0,0.0
12215760,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.9990000128746032,0.5949862599372864,0.4785329103469848,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855041503906,0.7734770178794861,0.2447016090154647,0.2331396788358688,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858703613281,0.8056612014770508,0.2756732702255249,0.1939992308616638,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848327636719,0.7313445806503296,0.2049685269594192,0.195917546749115,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.7039324641227722,0.1816746741533279,0.8262275457382202,283.9864501953125,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284606933594,283.9913330078125,1.0,0.4489052593708038,0.5431791543960571,0.5431791543960571,1.0,1.0,-2.314163446426392,0.8838638067245483,1.4302997589111328,0.3625261485576629,0.8597192764282227,0.8597192764282227,0.0,102.89747619628906,112.0,33880.76171875,0.0,1109.8724365234375,1.0,280.3412170410156,282.613525390625,291.4293212890625,293.5715637207031,293.1499938964844,293.1499938964844,280.6499938964844,37788.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470506072044373,1.0,0.0,0.0,3.5542447566986084,3.5542681217193604,8.429231002082815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.49658203125,0.0,1442.25,1895.4371337890625,0.0,2907.654052734375,0.8852413296699524,1.0,0.0,3.0,1.0,0.0
12215820,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2350769042969,0.9990000128746032,0.6011525392532349,0.480542778968811,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334289550781,0.7766078114509583,0.2487821131944656,0.2369273155927658,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337646484375,0.8071351051330566,0.2784198224544525,0.1958669871091842,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7335442304611206,0.2079359889030456,0.198666051030159,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.7054115533828735,0.1836194843053817,0.8346538543701172,284.2343139648437,284.95001220703125,297.6365661621094,288.4891052246094,297.4662780761719,297.3552551269531,284.2389831542969,1.0,0.45274218916893,0.5721769332885742,0.5721769332885742,1.0,1.0,-2.3367919921875,0.927677035331726,1.409114956855774,0.4012118577957153,0.8520706295967102,0.8520706295967102,0.0,104.15790557861328,115.0,33160.06640625,0.0,1139.6419677734375,1.0,280.640625,282.9002380371094,291.447021484375,293.543212890625,293.1499938964844,293.1499938964844,280.95001220703125,37479.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356582522392273,1.0,0.0,0.0,3.497591495513916,3.4976143836975098,8.162655831256416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48046875,0.0,1380.7320556640625,1895.4371337890625,0.0,2801.178466796875,0.8724453449249268,1.0,0.0,3.0,1.0,0.0
