time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215880,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2350769042969,0.9990000128746032,0.6011525392532349,0.480542778968811,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334289550781,0.7766078114509583,0.2487821131944656,0.2369273155927658,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337646484375,0.8071351051330566,0.2784198224544525,0.1958669871091842,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7335442304611206,0.2079359889030456,0.198666051030159,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.7054115533828735,0.1836194843053817,0.8346538543701172,284.2343139648437,284.95001220703125,297.6365661621094,288.4891052246094,297.4662780761719,297.3552551269531,284.2389831542969,1.0,0.45274218916893,0.5721769332885742,0.5721769332885742,1.0,1.0,-2.3367919921875,0.927677035331726,1.409114956855774,0.4012118577957153,0.8520706295967102,0.8520706295967102,0.0,104.15790557861328,115.0,33160.06640625,0.0,1139.6419677734375,1.0,280.640625,282.9002380371094,291.447021484375,293.543212890625,293.1499938964844,293.1499938964844,280.95001220703125,37479.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356582522392273,1.0,0.0,0.0,3.497591495513916,3.4976143836975098,8.162655831256416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48046875,0.0,1380.7320556640625,1895.4371337890625,0.0,2801.178466796875,0.8724453449249268,1.0,0.0,3.0,1.0,0.0
12215940,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804992675781,0.9990000128746032,0.6075140833854675,0.4833647906780243,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788818359375,0.779558002948761,0.2531209588050842,0.2409904450178146,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792175292969,0.8084024786949158,0.2814356982707977,0.1979420781135559,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.478271484375,0.7356084585189819,0.2111263126134872,0.2016585767269134,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4777526855469,0.7068312764167786,0.185813307762146,0.844368577003479,284.4797668457031,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3831787109375,284.4844055175781,1.0,0.4572570025920868,0.6011747717857361,0.6011747717857361,1.0,1.0,-2.3628180027008057,0.9679579138755798,1.3948601484298706,0.4356193542480469,0.8476696610450745,0.8476696610450745,0.0,105.76499938964844,118.0,32502.53515625,0.0,1175.17236328125,1.0,280.94012451171875,283.182373046875,291.4655456542969,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37109.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251290917396545,1.0,0.0,0.0,3.454688310623169,3.4547104835510254,7.963628831930691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5517578125,0.0,1334.3944091796875,1895.4371337890625,0.0,2703.150634765625,0.8626590371131897,1.0,0.0,3.0,1.0,0.0
12216000,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804992675781,0.9990000128746032,0.6075140833854675,0.4833647906780243,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788818359375,0.779558002948761,0.2531209588050842,0.2409904450178146,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792175292969,0.8084024786949158,0.2814356982707977,0.1979420781135559,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.478271484375,0.7356084585189819,0.2111263126134872,0.2016585767269134,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4777526855469,0.7068312764167786,0.185813307762146,0.844368577003479,284.4797668457031,284.95001220703125,297.6994323730469,288.50360107421875,297.5120849609375,297.3831787109375,284.4844055175781,1.0,0.4572570025920868,0.6011747717857361,0.6011747717857361,1.0,1.0,-2.3628180027008057,0.9679579138755798,1.3948601484298706,0.4356193542480469,0.8476696610450745,0.8476696610450745,0.0,105.76499938964844,118.0,32502.53515625,0.0,1175.17236328125,1.0,280.94012451171875,283.182373046875,291.4655456542969,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37109.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251290917396545,1.0,0.0,0.0,3.454688310623169,3.4547104835510254,7.963628831930691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5517578125,0.0,1334.3944091796875,1895.4371337890625,0.0,2703.150634765625,0.8626590371131897,1.0,0.0,3.0,1.0,0.0
12216060,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.9990000128746032,0.6139337420463562,0.4868566393852234,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.7823281288146973,0.2576712667942047,0.2452684938907623,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8094936609268188,0.2846721410751343,0.2001841813325882,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7375252842903137,0.2144863605499267,0.2048283666372299,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.7081509232521057,0.1881902515888214,0.8549997806549072,284.7241516113281,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.7287902832031,1.0,0.4623107612133026,0.5987641215324402,0.5987641215324402,1.0,1.0,-2.3914225101470947,0.9797070622444152,1.411715388298035,0.4409585893154144,0.8465139269828796,0.8465139269828796,0.0,107.6554718017578,121.0,31925.935546875,0.0,1215.6324462890625,1.0,281.2397766113281,283.4598388671875,291.48406982421875,293.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,36699.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154866099357605,1.0,0.0,0.0,3.427157402038574,3.4271795749664307,7.837208499950066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.92041015625,0.0,1304.0064697265625,1895.4371337890625,0.0,2613.80810546875,0.856243908405304,1.0,0.0,3.0,1.0,0.0
12216120,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.9990000128746032,0.6139337420463562,0.4868566393852234,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.7823281288146973,0.2576712667942047,0.2452684938907623,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8094936609268188,0.2846721410751343,0.2001841813325882,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7375252842903137,0.2144863605499267,0.2048283666372299,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.7081509232521057,0.1881902515888214,0.8549997806549072,284.7241516113281,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.7287902832031,1.0,0.4623107612133026,0.5987641215324402,0.5987641215324402,1.0,1.0,-2.3914225101470947,0.9797070622444152,1.411715388298035,0.4409585893154144,0.8465139269828796,0.8465139269828796,0.0,107.6554718017578,121.0,31925.935546875,0.0,1215.6324462890625,1.0,281.2397766113281,283.4598388671875,291.48406982421875,293.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,36699.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154866099357605,1.0,0.0,0.0,3.427157402038574,3.4271795749664307,7.837208499950066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.92041015625,0.0,1304.0064697265625,1895.4371337890625,0.0,2613.80810546875,0.856243908405304,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204645037651062,0.4908627569675445,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849760055541992,0.2624230980873108,0.2497424036264419,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104749321937561,0.2881166040897369,0.2025755047798156,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393392324447632,0.2180014252662658,0.208151713013649,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093934416770935,0.1907243281602859,0.866381824016571,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.97509765625,1.0,0.4677882492542267,0.5963535308837891,0.5963535308837891,1.0,1.0,-2.422147035598755,0.9914469122886658,1.430700182914734,0.4458115100860595,0.848659098148346,0.848659098148346,0.0,109.78128051757812,124.0,31500.876953125,0.0,1260.440673828125,1.0,281.53955078125,283.73736572265625,291.5041198730469,293.49346923828125,293.1499938964844,293.1499938964844,281.8500061035156,36265.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070361018180847,1.0,0.0,0.0,3.41597056388855,3.415992498397827,7.786128435327555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8388671875,0.0,1289.9134521484375,1895.4371337890625,0.0,2535.92578125,0.8534224629402161,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204645037651062,0.4908627569675445,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849760055541992,0.2624230980873108,0.2497424036264419,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104749321937561,0.2881166040897369,0.2025755047798156,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393392324447632,0.2180014252662658,0.208151713013649,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093934416770935,0.1907243281602859,0.866381824016571,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.97509765625,1.0,0.4677882492542267,0.5963535308837891,0.5963535308837891,1.0,1.0,-2.422147035598755,0.9914469122886658,1.430700182914734,0.4458115100860595,0.848659098148346,0.848659098148346,0.0,109.78128051757812,124.0,31500.876953125,0.0,1260.440673828125,1.0,281.53955078125,283.73736572265625,291.5041198730469,293.49346923828125,293.1499938964844,293.1499938964844,281.8500061035156,36265.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070361018180847,1.0,0.0,0.0,3.41597056388855,3.415992498397827,7.786128435327555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8388671875,0.0,1289.9134521484375,1895.4371337890625,0.0,2535.92578125,0.8534224629402161,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.9990000128746032,0.6237629652023315,0.4930540919303894,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.7862294316291809,0.2648581862449646,0.2520289719104767,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.81089848279953,0.2898958921432495,0.2038046568632125,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7401861548423767,0.2198019921779632,0.2098499983549118,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.7099586129188538,0.1920385956764221,0.8722622394561768,285.134521484375,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.14874267578125,1.0,0.4706550240516662,0.5951482653617859,0.5951482653617859,1.0,1.0,-2.438107252120972,0.9975601434707642,1.440547227859497,0.448348194360733,0.851421058177948,0.851421058177948,0.0,110.92691802978516,124.0,31009.9453125,0.0,1284.2855224609375,1.0,281.7919311523437,283.93731689453125,291.4881896972656,293.3998107910156,293.1499938964844,293.1499938964844,281.8500061035156,36037.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800963819026947,1.0,0.0,0.0,3.416256189346313,3.416278123855591,7.787430718053656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.73388671875,0.0,1288.5972900390625,1895.4371337890625,0.0,2480.24072265625,0.8533464670181274,1.0,0.0,3.0,1.0,0.0
12216360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.9990000128746032,0.6271854639053345,0.4951840043067932,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.7875997424125671,0.2673706710338592,0.2544073462486267,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8114501237869263,0.2917608022689819,0.205111876130104,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7411332726478577,0.2216637432575225,0.2116208374500274,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.7106401920318604,0.1934187263250351,0.8784900903701782,285.21453857421875,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2187194824219,1.0,0.4736048579216003,0.5944511294364929,0.5944511294364929,1.0,1.0,-2.454702377319336,1.0043994188308716,1.450303077697754,0.4514632523059845,0.8540554046630859,0.8540554046630859,0.0,112.0812530517578,127.0,31156.01953125,0.0,1309.2154541015625,1.0,281.8394775390625,284.0101928710937,291.52557373046875,293.49334716796875,293.1499938964844,293.1499938964844,282.1499938964844,35828.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002304434776306,1.0,0.0,0.0,3.4213197231292725,3.42134165763855,7.810532451912877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.88916015625,0.0,1292.120361328125,1895.4371337890625,0.0,2473.5322265625,0.8542580604553223,1.0,0.0,3.0,1.0,0.0
12216420,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.9990000128746032,0.6341139078140259,0.4997044503688812,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.7902357578277588,0.2724916934967041,0.2592433094978332,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.8124528527259827,0.2955735921859741,0.2077727168798446,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.7429385781288147,0.2254521548748016,0.2152164578437805,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.7119299173355103,0.1962516605854034,0.8912718892097473,285.4521484375,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4559631347656,1.0,0.4796957373619079,0.5930569171905518,0.5930569171905518,1.0,1.0,-2.4888148307800293,1.018530011177063,1.4702847003936768,0.4579416811466217,0.8625813722610474,0.8625813722610474,0.0,114.51693725585938,130.0,30829.1875,0.0,1361.661865234375,1.0,282.1396484375,284.2748718261719,291.54443359375,293.4930419921875,293.1499938964844,293.1499938964844,282.45001220703125,35409.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945871949195862,1.0,0.0,0.0,3.4424853324890137,3.442507266998291,7.90746867096459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.541015625,0.0,1310.1558837890625,1895.4371337890625,0.0,2422.0439453125,0.85862135887146,1.0,0.0,3.0,1.0,0.0
12216480,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.9990000128746032,0.6341139078140259,0.4997044503688812,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.7902357578277588,0.2724916934967041,0.2592433094978332,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.8124528527259827,0.2955735921859741,0.2077727168798446,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.7429385781288147,0.2254521548748016,0.2152164578437805,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.7119299173355103,0.1962516605854034,0.8912718892097473,285.4521484375,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4559631347656,1.0,0.4796957373619079,0.5930569171905518,0.5930569171905518,1.0,1.0,-2.4888148307800293,1.018530011177063,1.4702847003936768,0.4579416811466217,0.8625813722610474,0.8625813722610474,0.0,114.51693725585938,130.0,30829.1875,0.0,1361.661865234375,1.0,282.1396484375,284.2748718261719,291.54443359375,293.4930419921875,293.1499938964844,293.1499938964844,282.45001220703125,35409.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945871949195862,1.0,0.0,0.0,3.4424853324890137,3.442507266998291,7.90746867096459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.541015625,0.0,1310.1558837890625,1895.4371337890625,0.0,2422.0439453125,0.85862135887146,1.0,0.0,3.0,1.0,0.0
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003479003906,0.9990000128746032,0.6413640379905701,0.5043202638626099,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.7929376363754272,0.2778094708919525,0.26425302028656,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.8135374188423157,0.2995817363262176,0.2105603367090225,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.7448021173477173,0.2293848842382431,0.2189389616250991,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7132877707481384,0.1992248147726059,0.9046542048454284,285.69976806640625,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.7030944824219,1.0,0.4860098361968994,0.5916627049446106,0.5916627049446106,1.0,1.0,-2.524277687072754,1.033234477043152,1.491043210029602,0.4646860659122467,0.874478280544281,0.874478280544281,0.0,117.05386352539062,133.0,30616.392578125,0.0,1417.5604248046875,1.0,282.43994140625,284.5391540527344,291.5621643066406,293.49664306640625,293.1499938964844,293.1499938964844,282.75,35006.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897900938987732,1.0,0.0,0.0,3.478715419769287,3.4787378311157227,8.074787842815567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.42724609375,0.0,1343.73681640625,1895.4371337890625,0.0,2378.468505859375,0.8663634061813354,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003479003906,0.9990000128746032,0.6413640379905701,0.5043202638626099,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.7929376363754272,0.2778094708919525,0.26425302028656,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.8135374188423157,0.2995817363262176,0.2105603367090225,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.7448021173477173,0.2293848842382431,0.2189389616250991,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7132877707481384,0.1992248147726059,0.9046542048454284,285.69976806640625,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.4898376464844,285.7030944824219,1.0,0.4860098361968994,0.5916627049446106,0.5916627049446106,1.0,1.0,-2.524277687072754,1.033234477043152,1.491043210029602,0.4646860659122467,0.874478280544281,0.874478280544281,0.0,117.05386352539062,133.0,30616.392578125,0.0,1417.5604248046875,1.0,282.43994140625,284.5391540527344,291.5621643066406,293.49664306640625,293.1499938964844,293.1499938964844,282.75,35006.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897900938987732,1.0,0.0,0.0,3.478715419769287,3.4787378311157227,8.074787842815567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.42724609375,0.0,1343.73681640625,1895.4371337890625,0.0,2378.468505859375,0.8663634061813354,1.0,0.0,3.0,1.0,0.0
12216660,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.9990000128746032,0.6490970253944397,0.5088308453559875,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.7958584427833557,0.2833730578422546,0.269487589597702,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8148384690284729,0.3038158118724823,0.2135048657655716,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7468612790107727,0.2335046827793121,0.2228318005800247,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7148455381393433,0.2023786604404449,0.9188142418861388,285.9541931152344,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9574584960937,1.0,0.4925250709056854,0.5899558663368225,0.5899558663368225,1.0,1.0,-2.561213254928589,1.0482566356658936,1.5129565000534058,0.4714141488075256,0.8898656368255615,0.8898656368255615,0.0,119.6380386352539,136.0,30506.8359375,0.0,1477.01318359375,1.0,282.74041748046875,284.8023681640625,291.5815734863281,293.5082702636719,293.1499938964844,293.1499938964844,283.04998779296875,34631.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863317131996155,1.0,0.0,0.0,3.5290544033050537,3.5290770530700684,8.310171892844664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76708984375,0.0,1392.824462890625,1895.4371337890625,0.0,2347.1708984375,0.8772990107536316,1.0,0.0,3.0,1.0,0.0
12216720,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.9990000128746032,0.6490970253944397,0.5088308453559875,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.7958584427833557,0.2833730578422546,0.269487589597702,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8148384690284729,0.3038158118724823,0.2135048657655716,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7468612790107727,0.2335046827793121,0.2228318005800247,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7148455381393433,0.2023786604404449,0.9188142418861388,285.9541931152344,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9574584960937,1.0,0.4925250709056854,0.5899558663368225,0.5899558663368225,1.0,1.0,-2.561213254928589,1.0482566356658936,1.5129565000534058,0.4714141488075256,0.8898656368255615,0.8898656368255615,0.0,119.6380386352539,136.0,30506.8359375,0.0,1477.01318359375,1.0,282.74041748046875,284.8023681640625,291.5815734863281,293.5082702636719,293.1499938964844,293.1499938964844,283.04998779296875,34631.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863317131996155,1.0,0.0,0.0,3.5290544033050537,3.5290770530700684,8.310171892844664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76708984375,0.0,1392.824462890625,1895.4371337890625,0.0,2347.1708984375,0.8772990107536316,1.0,0.0,3.0,1.0,0.0
12216780,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.9990000128746032,0.6572588086128235,0.5132234692573547,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7989808320999146,0.2891552746295929,0.2749334871768951,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.8163275718688965,0.3082400560379028,0.2165860384702682,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.7491075992584229,0.2377894818782806,0.2268847972154617,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7165869474411011,0.2056940048933029,0.9337188005447388,286.2045288085937,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281677246094,286.2074890136719,1.0,0.4992231130599975,0.5882489681243896,0.5882489681243896,1.0,1.0,-2.599513530731201,1.0638277530670166,1.5356857776641846,0.4783851504325866,0.9085737466812134,0.9085737466812134,0.0,122.26316833496094,139.0,30401.23828125,0.0,1540.032958984375,1.0,283.0409545898437,285.060546875,291.5990600585937,293.5199890136719,293.1499938964844,293.1499938964844,282.75,34312.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839105725288391,1.0,0.0,0.0,3.591322898864746,3.591346025466919,8.60601744534506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.99755859375,0.0,1456.4373779296875,1895.4371337890625,0.0,2325.32080078125,0.8909815549850464,1.0,0.0,3.0,1.0,0.0
12216840,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.9990000128746032,0.6572588086128235,0.5132234692573547,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7989808320999146,0.2891552746295929,0.2749334871768951,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.8163275718688965,0.3082400560379028,0.2165860384702682,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.7491075992584229,0.2377894818782806,0.2268847972154617,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7165869474411011,0.2056940048933029,0.9337188005447388,286.2045288085937,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281677246094,286.2074890136719,1.0,0.4992231130599975,0.5882489681243896,0.5882489681243896,1.0,1.0,-2.599513530731201,1.0638277530670166,1.5356857776641846,0.4783851504325866,0.9085737466812134,0.9085737466812134,0.0,122.26316833496094,139.0,30401.23828125,0.0,1540.032958984375,1.0,283.0409545898437,285.060546875,291.5990600585937,293.5199890136719,293.1499938964844,293.1499938964844,282.75,34312.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839105725288391,1.0,0.0,0.0,3.591322898864746,3.591346025466919,8.60601744534506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.99755859375,0.0,1456.4373779296875,1895.4371337890625,0.0,2325.32080078125,0.8909815549850464,1.0,0.0,3.0,1.0,0.0
12216900,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.9990000128746032,0.660385012626648,0.5157367587089539,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06402587890625,0.8002768754959106,0.2917172014713287,0.277588814496994,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.8167998790740967,0.310018241405487,0.2180439680814743,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06573486328125,0.7500037550926208,0.2396491169929504,0.2288496047258377,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7172365188598633,0.2071012109518051,0.9409379959106444,286.06207275390625,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311889648437,286.0510559082031,1.0,0.5026088953018188,0.5873955488204956,0.5873955488204956,1.0,1.0,-2.618513822555542,1.0715171098709106,1.5469965934753418,0.4818465411663055,0.914704203605652,0.914704203605652,0.0,123.68074798583984,139.0,31216.98046875,0.0,1572.4212646484375,1.0,282.799560546875,284.8798828125,291.7048645019531,293.7778625488281,293.1499938964844,293.1499938964844,282.75,34358.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994277477264404,1.0,0.0,0.0,3.622291088104248,3.622314453125,8.75507680575538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.11865234375,0.0,1490.3714599609375,1895.4371337890625,0.0,2466.1943359375,0.8978843688964844,1.0,0.0,3.0,1.0,0.0
12216960,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.9990000128746032,0.6623548269271851,0.5194032192230225,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.8005124926567078,0.2938329577445984,0.2798023521900177,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8162072896957397,0.3112520575523376,0.2190922647714615,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.7499601244926453,0.2411147207021713,0.2304346561431884,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.7169569134712219,0.2081219255924224,0.9464777708053588,286.00537109375,284.95001220703125,298.1746520996094,288.6077575683594,297.7905578613281,297.5258178710937,286.00390625,1.0,0.5059077143669128,0.5864040851593018,0.5864040851593018,1.0,1.0,-2.635403633117676,1.0780986547470093,1.5573049783706665,0.4846869707107544,0.9210993051528932,0.9210993051528932,0.0,125.38919830322266,142.0,31468.203125,0.0,1603.576171875,1.0,282.7579345703125,284.8217468261719,291.7177124023437,293.7845764160156,293.1499938964844,293.1499938964844,282.45001220703125,34438.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113534450531006,1.0,0.0,0.0,3.65056037902832,3.6505839824676514,8.89226441813662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.439453125,0.0,1522.10791015625,1895.4371337890625,0.0,2575.662841796875,0.9043045043945312,1.0,0.0,3.0,1.0,0.0
12217020,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.775390625,0.9990000128746032,0.6638460755348206,0.5287872552871704,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.7990520596504211,0.2971853613853454,0.2833445966243744,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.8131117820739746,0.3127092719078064,0.2204173058271408,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.7481181621551514,0.2432330101728439,0.2327987998723983,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.7145317196846008,0.2092957943677902,0.9535702466964722,285.77569580078125,284.95001220703125,298.2297668457031,288.6195373535156,297.79736328125,297.499755859375,285.7739562988281,1.0,0.5121301412582397,0.5844210386276245,0.5844210386276245,1.0,1.0,-2.663898229598999,1.0888099670410156,1.5750882625579834,0.4890832602977752,0.9302526116371156,0.9302526116371156,0.0,129.29757690429688,145.0,32450.8203125,0.0,1661.60791015625,1.0,282.4580078125,284.5577087402344,291.724853515625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34686.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836575984954834,1.0,0.0,0.0,3.700256824493408,3.7002809047698975,9.13601923002716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4111328125,0.0,1579.8389892578125,1895.4371337890625,0.0,2809.7421875,0.9156169891357422,1.0,0.0,3.0,1.0,0.0
12217080,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.775390625,0.9990000128746032,0.6638460755348206,0.5287872552871704,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760009765625,0.7990520596504211,0.2971853613853454,0.2833445966243744,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.8131117820739746,0.3127092719078064,0.2204173058271408,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.7481181621551514,0.2432330101728439,0.2327987998723983,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.7145317196846008,0.2092957943677902,0.9535702466964722,285.77569580078125,284.95001220703125,298.2297668457031,288.6195373535156,297.79736328125,297.499755859375,285.7739562988281,1.0,0.5121301412582397,0.5844210386276245,0.5844210386276245,1.0,1.0,-2.663898229598999,1.0888099670410156,1.5750882625579834,0.4890832602977752,0.9302526116371156,0.9302526116371156,0.0,129.29757690429688,145.0,32450.8203125,0.0,1661.60791015625,1.0,282.4580078125,284.5577087402344,291.724853515625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34686.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836575984954834,1.0,0.0,0.0,3.700256824493408,3.7002809047698975,9.13601923002716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4111328125,0.0,1579.8389892578125,1895.4371337890625,0.0,2809.7421875,0.9156169891357422,1.0,0.0,3.0,1.0,0.0
12217140,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6631042957305908,0.5395269989967346,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.7961862683296204,0.2998097538948059,0.2860879004001617,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8085910081863403,0.3133933842182159,0.2210957407951355,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.7449803352355957,0.244643822312355,0.2344006299972534,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.71049565076828,0.2096536308526992,0.9565868377685548,285.5697326660156,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623413085937,285.5683898925781,1.0,0.5177513957023621,0.582438051700592,0.582438051700592,1.0,1.0,-2.686469554901123,1.096794366836548,1.5896753072738647,0.4920544028282165,0.9368196129798888,0.9368196129798888,0.0,133.49205017089844,133.0,33553.62890625,0.0,1713.4078369140625,1.0,282.1576843261719,284.30517578125,291.7069396972656,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34951.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546990752220154,1.0,0.0,0.0,3.7398993968963614,3.7399239540100098,9.332824788543804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.18359375,0.0,1627.469970703125,1895.4371337890625,0.0,2979.30126953125,0.9246994256973268,1.0,0.0,3.0,1.0,0.0
12217200,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6631042957305908,0.5395269989967346,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.7961862683296204,0.2998097538948059,0.2860879004001617,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8085910081863403,0.3133933842182159,0.2210957407951355,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.7449803352355957,0.244643822312355,0.2344006299972534,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.71049565076828,0.2096536308526992,0.9565868377685548,285.5697326660156,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623413085937,285.5683898925781,1.0,0.5177513957023621,0.582438051700592,0.582438051700592,1.0,1.0,-2.686469554901123,1.096794366836548,1.5896753072738647,0.4920544028282165,0.9368196129798888,0.9368196129798888,0.0,133.49205017089844,133.0,33553.62890625,0.0,1713.4078369140625,1.0,282.1576843261719,284.30517578125,291.7069396972656,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34951.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546990752220154,1.0,0.0,0.0,3.7398993968963614,3.7399239540100098,9.332824788543804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.18359375,0.0,1627.469970703125,1895.4371337890625,0.0,2979.30126953125,0.9246994256973268,1.0,0.0,3.0,1.0,0.0
12217260,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.9990000128746032,0.6622207760810852,0.538512110710144,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.7987401485443115,0.3019897043704986,0.2882272601127624,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8093814849853516,0.3136417269706726,0.2213308811187744,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.7464239597320557,0.2456062883138656,0.2353951334953308,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.7108842730522156,0.2094893455505371,0.9563210606575012,285.3601989746094,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.42681884765625,285.3580322265625,1.0,0.5174336433410645,0.5805583000183105,0.5805583000183105,1.0,1.0,-2.689004421234131,1.0957967042922974,1.5932077169418335,0.4907688796520233,0.9406147599220276,0.9406147599220276,0.0,133.2693634033203,121.0,34497.59765625,0.0,1716.087158203125,1.0,281.857421875,284.0484924316406,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35224.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687582015991211,1.0,0.0,0.0,3.769510269165039,3.7695353031158447,9.481196912020096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.27783203125,0.0,1664.243896484375,1895.4371337890625,0.0,3111.16162109375,0.9315325021743774,1.0,0.0,3.0,1.0,0.0
12217320,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.9990000128746032,0.6622207760810852,0.538512110710144,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.7987401485443115,0.3019897043704986,0.2882272601127624,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8093814849853516,0.3136417269706726,0.2213308811187744,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.7464239597320557,0.2456062883138656,0.2353951334953308,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.7108842730522156,0.2094893455505371,0.9563210606575012,285.3601989746094,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.42681884765625,285.3580322265625,1.0,0.5174336433410645,0.5805583000183105,0.5805583000183105,1.0,1.0,-2.689004421234131,1.0957967042922974,1.5932077169418335,0.4907688796520233,0.9406147599220276,0.9406147599220276,0.0,133.2693634033203,121.0,34497.59765625,0.0,1716.087158203125,1.0,281.857421875,284.0484924316406,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35224.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687582015991211,1.0,0.0,0.0,3.769510269165039,3.7695353031158447,9.481196912020096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.27783203125,0.0,1664.243896484375,1895.4371337890625,0.0,3111.16162109375,0.9315325021743774,1.0,0.0,3.0,1.0,0.0
12217380,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.9990000128746032,0.6633959412574768,0.5282202959060669,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8056463003158569,0.3038431107997894,0.2899161279201507,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8143603205680847,0.3135612607002258,0.221234381198883,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.7515939474105835,0.2462455481290817,0.2359404861927032,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.7148622274398804,0.2090184390544891,0.9538941383361816,285.14178466796875,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.139404296875,1.0,0.5131434202194214,0.5786784887313843,0.5786784887313843,1.0,1.0,-2.6763010025024414,1.0879584550857544,1.588342547416687,0.4858844578266144,0.9414185881614684,0.9414185881614684,0.0,129.57229614257812,124.0,35295.015625,0.0,1680.7100830078125,1.0,281.5572204589844,283.7874450683594,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35504.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799837827682495,1.0,0.0,0.0,3.788712739944458,3.7887380123138414,9.578039907864877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.890625,0.0,1689.1907958984375,1895.4371337890625,0.0,3216.4287109375,0.936031460762024,1.0,0.0,3.0,1.0,0.0
12217440,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.9990000128746032,0.6633959412574768,0.5282202959060669,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8056463003158569,0.3038431107997894,0.2899161279201507,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8143603205680847,0.3135612607002258,0.221234381198883,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.7515939474105835,0.2462455481290817,0.2359404861927032,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.7148622274398804,0.2090184390544891,0.9538941383361816,285.14178466796875,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.4025573730469,285.139404296875,1.0,0.5131434202194214,0.5786784887313843,0.5786784887313843,1.0,1.0,-2.6763010025024414,1.0879584550857544,1.588342547416687,0.4858844578266144,0.9414185881614684,0.9414185881614684,0.0,129.57229614257812,124.0,35295.015625,0.0,1680.7100830078125,1.0,281.5572204589844,283.7874450683594,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35504.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799837827682495,1.0,0.0,0.0,3.788712739944458,3.7887380123138414,9.578039907864877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.890625,0.0,1689.1907958984375,1895.4371337890625,0.0,3216.4287109375,0.936031460762024,1.0,0.0,3.0,1.0,0.0
12217500,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.6646015048027039,0.5249620079994202,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8080943822860718,0.3047125041484833,0.2907284796237945,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8158886432647705,0.3134633004665375,0.221165120601654,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7533373236656189,0.24650539457798,0.2361758649349212,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7159788012504578,0.2087422609329223,0.9525686502456664,284.9897766113281,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.3952941894531,284.9795227050781,1.0,0.5120559334754944,0.5777385830879211,0.5777385830879211,1.0,1.0,-2.671957015991211,1.0849647521972656,1.5869923830032349,0.4837091267108917,0.9402521848678588,0.9402521848678588,0.0,128.3954315185547,124.0,36182.4296875,0.0,1669.0926513671875,1.0,281.297607421875,283.5948486328125,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35651.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875176906585693,1.0,0.0,0.0,3.794641971588135,3.79466724395752,9.608041864339611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.89990234375,0.0,1697.412841796875,1895.4371337890625,0.0,3286.9853515625,0.93743097782135,1.0,0.0,3.0,1.0,0.0
12217560,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.6655288934707642,0.5234447121620178,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095575571060181,0.3055209219455719,0.2914713323116302,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8164845705032349,0.313294380903244,0.221033364534378,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7542244791984558,0.2467056214809417,0.2363510727882385,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162782549858093,0.208417922258377,0.9510437846183776,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.9336853027344,1.0,0.511383056640625,0.5772050023078918,0.5772050023078918,1.0,1.0,-2.6692440509796143,1.0831167697906494,1.5861272811889648,0.4824258089065552,0.939544916152954,0.939544916152954,0.0,127.82673645019533,127.0,36261.078125,0.0,1662.6080322265625,1.0,281.2571716308594,283.542236328125,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35777.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899580240249634,1.0,0.0,0.0,3.797730445861816,3.79775595664978,9.623688583815238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.96923828125,0.0,1702.089599609375,1895.4371337890625,0.0,3309.81494140625,0.9382359981536864,1.0,0.0,3.0,1.0,0.0
12217620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664604544639587,0.5232458710670471,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110055923461914,0.3070574402809143,0.2929499447345733,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162596225738525,0.3128552436828613,0.2207576483488083,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546563148498535,0.2470180392265319,0.2366787940263748,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156115174293518,0.2076979130506515,0.9479540586471558,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111016035079956,0.5761377215385437,0.5761377215385437,1.0,1.0,-2.667128324508667,1.080958366394043,1.5861698389053345,0.480669230222702,0.9350618720054626,0.9350618720054626,0.0,127.68746948242188,130.0,37246.4296875,0.0,1658.9466552734375,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36046.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001436829566956,1.0,0.0,0.0,3.796797037124634,3.7968225479125977,9.61895807449764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.50244140625,0.0,1703.0650634765625,1895.4371337890625,0.0,3404.923828125,0.9381991028785706,1.0,0.0,3.0,1.0,0.0
12217680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664604544639587,0.5232458710670471,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110055923461914,0.3070574402809143,0.2929499447345733,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162596225738525,0.3128552436828613,0.2207576483488083,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546563148498535,0.2470180392265319,0.2366787940263748,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156115174293518,0.2076979130506515,0.9479540586471558,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111016035079956,0.5761377215385437,0.5761377215385437,1.0,1.0,-2.667128324508667,1.080958366394043,1.5861698389053345,0.480669230222702,0.9350618720054626,0.9350618720054626,0.0,127.68746948242188,130.0,37246.4296875,0.0,1658.9466552734375,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36046.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001436829566956,1.0,0.0,0.0,3.796797037124634,3.7968225479125977,9.61895807449764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.50244140625,0.0,1703.0650634765625,1895.4371337890625,0.0,3404.923828125,0.9381991028785706,1.0,0.0,3.0,1.0,0.0
