time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.9990000128746032,0.6659724712371826,0.5260397791862488,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8108436465263367,0.3084567189216614,0.2943343818187713,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8144439458847046,0.3122520744800567,0.2203918099403381,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.7535921931266785,0.2471898794174194,0.2369084060192108,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.7134989500045776,0.2068468630313873,0.9444581866264344,284.5417785644531,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.54052734375,1.0,0.5118350386619568,0.5750704407691956,0.5750704407691956,1.0,1.0,-2.6677825450897217,1.080031394958496,1.5877511501312256,0.4795400500297546,0.928024411201477,0.928024411201477,0.0,128.5766143798828,133.0,38229.6171875,0.0,1663.934814453125,1.0,280.6571350097656,283.0729064941406,291.723388671875,294.2237854003906,293.1499938964844,293.1499938964844,280.3500061035156,36318.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105350971221924,1.0,0.0,0.0,3.7857935428619385,3.7858188152313232,9.563285630065366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3935546875,0.0,1692.0325927734375,1895.4371337890625,0.0,3501.569091796875,0.935901939868927,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.9990000128746032,0.6659724712371826,0.5260397791862488,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8108436465263367,0.3084567189216614,0.2943343818187713,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8144439458847046,0.3122520744800567,0.2203918099403381,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.7535921931266785,0.2471898794174194,0.2369084060192108,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.7134989500045776,0.2068468630313873,0.9444581866264344,284.5417785644531,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.54052734375,1.0,0.5118350386619568,0.5750704407691956,0.5750704407691956,1.0,1.0,-2.6677825450897217,1.080031394958496,1.5877511501312256,0.4795400500297546,0.928024411201477,0.928024411201477,0.0,128.5766143798828,133.0,38229.6171875,0.0,1663.934814453125,1.0,280.6571350097656,283.0729064941406,291.723388671875,294.2237854003906,293.1499938964844,293.1499938964844,280.3500061035156,36318.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105350971221924,1.0,0.0,0.0,3.7857935428619385,3.7858188152313232,9.563285630065366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3935546875,0.0,1692.0325927734375,1895.4371337890625,0.0,3501.569091796875,0.935901939868927,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35308837890625,0.9990000128746032,0.664080023765564,0.5309238433837891,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534240722656,0.8095446825027466,0.30972820520401,0.2956217229366302,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534240722656,0.8114801049232483,0.311503529548645,0.2199406772851944,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536071777344,0.7514827251434326,0.2472323775291443,0.2370390594005584,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35382080078125,0.7102835774421692,0.2058702856302261,0.9405117630958556,284.353271484375,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.30035400390625,284.352294921875,1.0,0.513236939907074,0.5739175081253052,0.5739175081253052,1.0,1.0,-2.670069932937622,1.0797284841537476,1.5903414487838743,0.4786797165870666,0.9185106158256532,0.9185106158256532,0.0,130.1846160888672,136.0,39204.515625,0.0,1674.5462646484375,1.0,280.35723876953125,282.8482666015625,291.7337646484375,294.2940979003906,293.1499938964844,293.1499938964844,280.04998779296875,36601.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208517670631408,1.0,0.0,0.0,3.764326333999634,3.7643516063690186,9.45513647820917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.7060546875,0.0,1668.76318359375,1895.4371337890625,0.0,3597.016845703125,0.9312663674354552,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35308837890625,0.9990000128746032,0.664080023765564,0.5309238433837891,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534240722656,0.8095446825027466,0.30972820520401,0.2956217229366302,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534240722656,0.8114801049232483,0.311503529548645,0.2199406772851944,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536071777344,0.7514827251434326,0.2472323775291443,0.2370390594005584,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35382080078125,0.7102835774421692,0.2058702856302261,0.9405117630958556,284.353271484375,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.30035400390625,284.352294921875,1.0,0.513236939907074,0.5739175081253052,0.5739175081253052,1.0,1.0,-2.670069932937622,1.0797284841537476,1.5903414487838743,0.4786797165870666,0.9185106158256532,0.9185106158256532,0.0,130.1846160888672,136.0,39204.515625,0.0,1674.5462646484375,1.0,280.35723876953125,282.8482666015625,291.7337646484375,294.2940979003906,293.1499938964844,293.1499938964844,280.04998779296875,36601.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208517670631408,1.0,0.0,0.0,3.764326333999634,3.7643516063690186,9.45513647820917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.7060546875,0.0,1668.76318359375,1895.4371337890625,0.0,3597.016845703125,0.9312663674354552,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17193603515625,0.9990000128746032,0.6607880592346191,0.5372243523597717,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.8074561357498169,0.310889333486557,0.2968185544013977,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.8076838850975037,0.310632586479187,0.2194134891033172,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.7486868500709534,0.2471625804901123,0.2370775043964386,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724853515625,0.7062227129936218,0.2047897279262542,0.9361563920974731,284.17205810546875,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1714172363281,1.0,0.5150679349899292,0.5727645754814148,0.5727645754814148,1.0,1.0,-2.67325758934021,1.0798126459121704,1.5934449434280396,0.4780105948448181,0.9066284894943236,0.9066284894943236,0.0,132.28921508789062,124.0,40191.38671875,0.0,1688.7393798828125,1.0,280.0574645996094,282.6329345703125,291.7433776855469,294.3638610839844,293.1499938964844,293.1499938964844,279.75,36901.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309282898902892,1.0,0.0,0.0,3.7317376136779785,3.731762409210205,9.292133995586482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.060546875,0.0,1632.91748046875,1895.4371337890625,0.0,3689.647216796875,0.9241580367088318,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17193603515625,0.9990000128746032,0.6607880592346191,0.5372243523597717,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.8074561357498169,0.310889333486557,0.2968185544013977,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.8076838850975037,0.310632586479187,0.2194134891033172,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.7486868500709534,0.2471625804901123,0.2370775043964386,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724853515625,0.7062227129936218,0.2047897279262542,0.9361563920974731,284.17205810546875,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1714172363281,1.0,0.5150679349899292,0.5727645754814148,0.5727645754814148,1.0,1.0,-2.67325758934021,1.0798126459121704,1.5934449434280396,0.4780105948448181,0.9066284894943236,0.9066284894943236,0.0,132.28921508789062,124.0,40191.38671875,0.0,1688.7393798828125,1.0,280.0574645996094,282.6329345703125,291.7433776855469,294.3638610839844,293.1499938964844,293.1499938964844,279.75,36901.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309282898902892,1.0,0.0,0.0,3.7317376136779785,3.731762409210205,9.292133995586482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.060546875,0.0,1632.91748046875,1895.4371337890625,0.0,3689.647216796875,0.9241580367088318,1.0,0.0,3.0,1.0,0.0
12218100,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334167480469,0.9990000128746032,0.6588662266731262,0.5361587405204773,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03631591796875,0.8084810972213745,0.3114367723464966,0.2973554730415344,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0363464355469,0.807841420173645,0.310163140296936,0.2191057652235031,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.7491117715835571,0.2470915019512176,0.2370280176401138,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0397644042969,0.7060571908950806,0.2042301446199417,0.933676779270172,284.0350036621094,284.95001220703125,298.6473999023437,288.712158203125,297.8130798339844,297.2499084472656,284.0254211425781,1.0,0.513917088508606,0.5721880793571472,0.5721880793571472,1.0,1.0,-2.6692285537719727,1.0773131847381592,1.591915488243103,0.4765767753124237,0.8992540240287781,0.8992540240287781,0.0,131.81625366210938,124.0,41106.109375,0.0,1680.7586669921875,1.0,279.7993469238281,282.4638366699219,291.7735595703125,294.50079345703125,293.1499938964844,293.1499938964844,279.75,37072.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938307523727417,1.0,0.0,0.0,3.7112128734588623,3.711237668991089,9.190201240016904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.7685546875,0.0,1610.50244140625,1895.4371337890625,0.0,3757.04443359375,0.9196388125419616,1.0,0.0,3.0,1.0,0.0
12218160,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.6573486328125,0.5324480533599854,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.8107081055641174,0.3119245171546936,0.2977678775787353,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.809207558631897,0.3096250295639038,0.2186964154243469,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.7506149411201477,0.2469659000635147,0.2368660122156143,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.7070123553276062,0.2036365121603012,0.930787980556488,283.9876708984375,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.9864501953125,1.0,0.5117954015731812,0.5715892910957336,0.5715892910957336,1.0,1.0,-2.6611132621765137,1.0729782581329346,1.588135004043579,0.4741090834140777,0.8923003077507019,0.8923003077507019,0.0,130.35922241210938,127.0,41092.578125,0.0,1662.47265625,1.0,279.7576599121094,282.42333984375,291.7533264160156,294.4335327148437,293.1499938964844,293.1499938964844,280.04998779296875,37233.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408928751945496,1.0,0.0,0.0,3.686905860900879,3.6869304180145264,9.070211035577812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.669921875,0.0,1583.9427490234375,1895.4371337890625,0.0,3780.560302734375,0.9143468737602234,1.0,0.0,3.0,1.0,0.0
12218220,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1820983886719,0.9990000128746032,0.658145010471344,0.5296300649642944,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.8135056495666504,0.3140289187431335,0.2993524074554443,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1813659667969,0.8104115724563599,0.3098553419113159,0.2185223698616027,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18096923828125,0.7522023320198059,0.2476389110088348,0.2371654957532882,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805114746094,0.7075017094612122,0.2032657861709594,0.9276881814002992,284.18170166015625,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2349548339844,284.1842346191406,1.0,0.5107305645942688,0.5703916549682617,0.5703916549682617,1.0,1.0,-2.6560380458831787,1.0693345069885254,1.5867034196853638,0.4713346064090729,0.8835387229919434,0.8835387229919434,0.0,129.2826690673828,130.0,39866.265625,0.0,1650.35693359375,1.0,280.0422668457031,282.65435791015625,291.66876220703125,294.2052917480469,293.1499938964844,293.1499938964844,280.3500061035156,37186.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924707293510437,1.0,0.0,0.0,3.641707181930542,3.6417312622070312,8.849186770021333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.1943359375,0.0,1532.8194580078125,1895.4371337890625,0.0,3632.53515625,0.9042593836784364,1.0,0.0,3.0,1.0,0.0
12218280,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1820983886719,0.9990000128746032,0.658145010471344,0.5296300649642944,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.181396484375,0.8135056495666504,0.3140289187431335,0.2993524074554443,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1813659667969,0.8104115724563599,0.3098553419113159,0.2185223698616027,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18096923828125,0.7522023320198059,0.2476389110088348,0.2371654957532882,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805114746094,0.7075017094612122,0.2032657861709594,0.9276881814002992,284.18170166015625,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2349548339844,284.1842346191406,1.0,0.5107305645942688,0.5703916549682617,0.5703916549682617,1.0,1.0,-2.6560380458831787,1.0693345069885254,1.5867034196853638,0.4713346064090729,0.8835387229919434,0.8835387229919434,0.0,129.2826690673828,130.0,39866.265625,0.0,1650.35693359375,1.0,280.0422668457031,282.65435791015625,291.66876220703125,294.2052917480469,293.1499938964844,293.1499938964844,280.3500061035156,37186.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924707293510437,1.0,0.0,0.0,3.641707181930542,3.6417312622070312,8.849186770021333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.1943359375,0.0,1532.8194580078125,1895.4371337890625,0.0,3632.53515625,0.9042593836784364,1.0,0.0,3.0,1.0,0.0
12218340,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3990783691406,0.9990000128746032,0.6618026494979858,0.5278955698013306,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983154296875,0.8167648315429688,0.3172358274459839,0.302132785320282,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3982849121094,0.8122807145118713,0.3113230168819427,0.2193507850170135,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978271484375,0.7543484568595886,0.2492596209049224,0.238481730222702,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973388671875,0.708676278591156,0.2037832885980606,0.9290368556976318,284.3986511230469,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2486267089844,284.4013671875,1.0,0.5112782120704651,0.5691940784454346,0.5691940784454346,1.0,1.0,-2.661484479904175,1.0703574419021606,1.5911270380020142,0.4710052013397217,0.8779004812240601,0.8779004812240601,0.0,128.92250061035156,133.0,38871.76953125,0.0,1656.514404296875,1.0,280.3415222167969,282.9137878417969,291.6647033691406,294.1156311035156,293.1499938964844,293.1499938964844,280.6499938964844,36994.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064502716064452,1.0,0.0,0.0,3.603716135025024,3.603739738464356,8.665516020300856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.125,0.0,1489.6275634765625,1895.4371337890625,0.0,3463.632080078125,0.895664393901825,1.0,0.0,3.0,1.0,0.0
12218400,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3990783691406,0.9990000128746032,0.6618026494979858,0.5278955698013306,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983154296875,0.8167648315429688,0.3172358274459839,0.302132785320282,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3982849121094,0.8122807145118713,0.3113230168819427,0.2193507850170135,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978271484375,0.7543484568595886,0.2492596209049224,0.238481730222702,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973388671875,0.708676278591156,0.2037832885980606,0.9290368556976318,284.3986511230469,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2486267089844,284.4013671875,1.0,0.5112782120704651,0.5691940784454346,0.5691940784454346,1.0,1.0,-2.661484479904175,1.0703574419021606,1.5911270380020142,0.4710052013397217,0.8779004812240601,0.8779004812240601,0.0,128.92250061035156,133.0,38871.76953125,0.0,1656.514404296875,1.0,280.3415222167969,282.9137878417969,291.6647033691406,294.1156311035156,293.1499938964844,293.1499938964844,280.6499938964844,36994.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064502716064452,1.0,0.0,0.0,3.603716135025024,3.603739738464356,8.665516020300856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.125,0.0,1489.6275634765625,1895.4371337890625,0.0,3463.632080078125,0.895664393901825,1.0,0.0,3.0,1.0,0.0
12218460,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.9990000128746032,0.6668024063110352,0.5274748802185059,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.8198994398117065,0.3210362792015075,0.3055839240550995,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.8141062259674072,0.3134102821350097,0.220707282423973,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.7565053701400757,0.2514078021049499,0.2403937429189682,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.7099519968032837,0.2048139423131942,0.9331306219100952,284.6159973144531,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6187744140625,1.0,0.5131432414054871,0.5681530237197876,0.5681530237197876,1.0,1.0,-2.673967361450196,1.0746772289276123,1.5992900133132937,0.4724333584308624,0.8751623034477234,0.8751623034477234,0.0,129.22288513183594,136.0,37935.7578125,0.0,1675.8197021484375,1.0,280.6412353515625,283.17236328125,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36726.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914840221405029,1.0,0.0,0.0,3.575645923614502,3.575669288635254,8.53104666020954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84130859375,0.0,1457.3302001953125,1895.4371337890625,0.0,3324.083251953125,0.889224112033844,1.0,0.0,3.0,1.0,0.0
12218520,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.9990000128746032,0.6668024063110352,0.5274748802185059,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.8198994398117065,0.3210362792015075,0.3055839240550995,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.8141062259674072,0.3134102821350097,0.220707282423973,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.7565053701400757,0.2514078021049499,0.2403937429189682,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.7099519968032837,0.2048139423131942,0.9331306219100952,284.6159973144531,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6187744140625,1.0,0.5131432414054871,0.5681530237197876,0.5681530237197876,1.0,1.0,-2.673967361450196,1.0746772289276123,1.5992900133132937,0.4724333584308624,0.8751623034477234,0.8751623034477234,0.0,129.22288513183594,136.0,37935.7578125,0.0,1675.8197021484375,1.0,280.6412353515625,283.17236328125,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36726.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914840221405029,1.0,0.0,0.0,3.575645923614502,3.575669288635254,8.53104666020954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84130859375,0.0,1457.3302001953125,1895.4371337890625,0.0,3324.083251953125,0.889224112033844,1.0,0.0,3.0,1.0,0.0
12218580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6722280979156494,0.5284410715103149,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8226449489593506,0.3251985311508178,0.3094348907470703,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.815567672252655,0.3158478736877441,0.2223557978868484,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7583765387535095,0.2538728713989258,0.2426613718271255,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.710996687412262,0.2061598300933838,0.9388734698295592,284.831298828125,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.2964782714844,284.83404541015625,1.0,0.5160232186317444,0.5671119689941406,0.5671119689941406,1.0,1.0,-2.691358804702759,1.0811666250228882,1.6101921796798706,0.4749579131603241,0.8752787709236145,0.8752787709236145,0.0,130.13357543945312,139.0,37083.0546875,0.0,1705.2308349609375,1.0,280.9410095214844,283.4266967773437,291.7018737792969,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36414.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795915842056274,1.0,0.0,0.0,3.5592191219329834,3.559242486953736,8.452842052975029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.7529296875,0.0,1437.5169677734375,1895.4371337890625,0.0,3212.7529296875,0.8853410482406616,1.0,0.0,3.0,1.0,0.0
12218640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6722280979156494,0.5284410715103149,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8226449489593506,0.3251985311508178,0.3094348907470703,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.815567672252655,0.3158478736877441,0.2223557978868484,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7583765387535095,0.2538728713989258,0.2426613718271255,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.710996687412262,0.2061598300933838,0.9388734698295592,284.831298828125,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.2964782714844,284.83404541015625,1.0,0.5160232186317444,0.5671119689941406,0.5671119689941406,1.0,1.0,-2.691358804702759,1.0811666250228882,1.6101921796798706,0.4749579131603241,0.8752787709236145,0.8752787709236145,0.0,130.13357543945312,139.0,37083.0546875,0.0,1705.2308349609375,1.0,280.9410095214844,283.4266967773437,291.7018737792969,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36414.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795915842056274,1.0,0.0,0.0,3.5592191219329834,3.559242486953736,8.452842052975029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.7529296875,0.0,1437.5169677734375,1895.4371337890625,0.0,3212.7529296875,0.8853410482406616,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.674851655960083,0.5294255018234253,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238243460655212,0.3273665308952331,0.3114403188228607,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161041736602783,0.3171426951885223,0.2232310026884079,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591460347175598,0.255178302526474,0.2438663840293884,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113872170448303,0.2069191932678222,0.9421481490135192,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177629590034485,0.5665914416313171,0.5665914416313171,1.0,1.0,-2.701385021209717,1.084993600845337,1.6163913011550903,0.4765133857727051,0.8768977522850037,0.8768977522850037,0.0,130.79539489746094,139.0,36293.4296875,0.0,1722.9671630859375,1.0,281.1961364746094,283.6152038574219,291.6807861328125,293.9240417480469,293.1499938964844,293.1499938964844,281.25,36238.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872010350227356,1.0,0.0,0.0,3.55540132522583,3.555424690246582,8.434718097305449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.6220703125,0.0,1432.18310546875,1895.4371337890625,0.0,3141.668212890625,0.8844010233879089,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774899363517761,0.5305214524269104,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250364661216736,0.3296225666999817,0.3135635256767273,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8166850209236145,0.3185246288776397,0.224195122718811,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599567174911499,0.2565557956695556,0.2451662719249725,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118355631828308,0.2077535092830658,0.945863962173462,285.04443359375,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196802020072937,0.5658043026924133,0.5658043026924133,1.0,1.0,-2.712437868118286,1.0889625549316406,1.623475193977356,0.4779810011386871,0.8782204389572144,0.8782204389572144,0.0,131.53062438964844,142.0,36295.21484375,0.0,1742.6810302734375,1.0,281.24090576171875,283.6765441894531,291.70849609375,293.9994506835937,293.1499938964844,293.1499938964844,281.54998779296875,36081.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695476651191711,1.0,0.0,0.0,3.5552515983581543,3.555274724960327,8.434007554569689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.9130859375,0.0,1430.882080078125,1895.4371337890625,0.0,3118.567138671875,0.8842143416404724,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.9990000128746032,0.6826722025871277,0.5334082245826721,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8271966576576233,0.3342957198619842,0.3179343044757843,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.817582905292511,0.3214316964149475,0.2261991798877716,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.7613422870635986,0.2594353854656219,0.2478669583797454,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.7125495076179504,0.2095553129911422,0.9538592100143432,285.2648010253906,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2674255371094,1.0,0.523934543132782,0.5642300248146057,0.5642300248146057,1.0,1.0,-2.7364184856414795,1.0976550579071045,1.638763427734375,0.4812622368335724,0.8841614127159119,0.8841614127159119,0.0,133.29539489746094,145.0,35732.65234375,0.0,1786.7318115234375,1.0,281.5409545898437,283.9328918457031,291.7100524902344,293.96484375,293.1499938964844,293.1499938964844,281.8500061035156,35735.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611004948616028,1.0,0.0,0.0,3.564213275909424,3.5642364025115967,8.476579864691303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.96142578125,0.0,1437.8719482421875,1895.4371337890625,0.0,3039.326416015625,0.885959804058075,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.9990000128746032,0.6826722025871277,0.5334082245826721,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8271966576576233,0.3342957198619842,0.3179343044757843,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.817582905292511,0.3214316964149475,0.2261991798877716,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.7613422870635986,0.2594353854656219,0.2478669583797454,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.7125495076179504,0.2095553129911422,0.9538592100143432,285.2648010253906,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2674255371094,1.0,0.523934543132782,0.5642300248146057,0.5642300248146057,1.0,1.0,-2.7364184856414795,1.0976550579071045,1.638763427734375,0.4812622368335724,0.8841614127159119,0.8841614127159119,0.0,133.29539489746094,145.0,35732.65234375,0.0,1786.7318115234375,1.0,281.5409545898437,283.9328918457031,291.7100524902344,293.96484375,293.1499938964844,293.1499938964844,281.8500061035156,35735.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611004948616028,1.0,0.0,0.0,3.564213275909424,3.5642364025115967,8.476579864691303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.96142578125,0.0,1437.8719482421875,1895.4371337890625,0.0,3039.326416015625,0.885959804058075,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.9990000128746032,0.6878568530082703,0.5368456244468689,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.8292378783226013,0.3391937613487243,0.3225325047969818,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812927246094,0.818372905254364,0.3245331645011902,0.2283549010753631,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.7626326084136963,0.2624876499176025,0.2507455945014953,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.7132193446159363,0.2115336060523986,0.9627198576927184,285.4815979003906,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48406982421875,1.0,0.5286549925804138,0.5626557469367981,0.5626557469367981,1.0,1.0,-2.7627716064453125,1.107348918914795,1.655422568321228,0.4850235283374786,0.8929737210273743,0.8929737210273743,0.0,135.33416748046875,148.0,35201.703125,0.0,1836.398681640625,1.0,281.841064453125,284.18359375,291.7063293457031,293.9297180175781,293.1499938964844,293.1499938964844,282.1499938964844,35400.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854232907295227,1.0,0.0,0.0,3.5857653617858887,3.5857887268066406,8.579402788200241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.47265625,0.0,1458.4638671875,1895.4371337890625,0.0,2974.931884765625,0.8905260562896729,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.9990000128746032,0.6878568530082703,0.5368456244468689,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.8292378783226013,0.3391937613487243,0.3225325047969818,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812927246094,0.818372905254364,0.3245331645011902,0.2283549010753631,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.7626326084136963,0.2624876499176025,0.2507455945014953,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.7132193446159363,0.2115336060523986,0.9627198576927184,285.4815979003906,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48406982421875,1.0,0.5286549925804138,0.5626557469367981,0.5626557469367981,1.0,1.0,-2.7627716064453125,1.107348918914795,1.655422568321228,0.4850235283374786,0.8929737210273743,0.8929737210273743,0.0,135.33416748046875,148.0,35201.703125,0.0,1836.398681640625,1.0,281.841064453125,284.18359375,291.7063293457031,293.9297180175781,293.1499938964844,293.1499938964844,282.1499938964844,35400.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854232907295227,1.0,0.0,0.0,3.5857653617858887,3.5857887268066406,8.579402788200241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.47265625,0.0,1458.4638671875,1895.4371337890625,0.0,2974.931884765625,0.8905260562896729,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.9990000128746032,0.6930835843086243,0.5406832098960876,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.831205427646637,0.3442869186401367,0.327324628829956,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.8190821409225464,0.3277816772460937,0.2306212782859802,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.7638651132583618,0.2656849026679992,0.2537713050842285,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.7138732671737671,0.213658720254898,0.972292184829712,285.6946716308594,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.39166259765625,285.6969299316406,1.0,0.5337378978729248,0.5607921481132507,0.5607921481132507,1.0,1.0,-2.7910046577453613,1.117456078529358,1.673548460006714,0.4887852966785431,0.9046054482460022,0.9046054482460022,0.0,137.5863800048828,151.0,34690.35546875,0.0,1890.8697509765625,1.0,282.1413269042969,284.428955078125,291.6957702636719,293.8892517089844,293.1499938964844,293.1499938964844,281.8500061035156,35090.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848240077495575,1.0,0.0,0.0,3.618926525115967,3.618949890136719,8.738820156395377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.00390625,0.0,1492.1258544921875,1895.4371337890625,0.0,2918.789794921875,0.8977165222167969,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.9990000128746032,0.6930835843086243,0.5406832098960876,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.831205427646637,0.3442869186401367,0.327324628829956,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.8190821409225464,0.3277816772460937,0.2306212782859802,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.7638651132583618,0.2656849026679992,0.2537713050842285,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.7138732671737671,0.213658720254898,0.972292184829712,285.6946716308594,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.39166259765625,285.6969299316406,1.0,0.5337378978729248,0.5607921481132507,0.5607921481132507,1.0,1.0,-2.7910046577453613,1.117456078529358,1.673548460006714,0.4887852966785431,0.9046054482460022,0.9046054482460022,0.0,137.5863800048828,151.0,34690.35546875,0.0,1890.8697509765625,1.0,282.1413269042969,284.428955078125,291.6957702636719,293.8892517089844,293.1499938964844,293.1499938964844,281.8500061035156,35090.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848240077495575,1.0,0.0,0.0,3.618926525115967,3.618949890136719,8.738820156395377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.00390625,0.0,1492.1258544921875,1895.4371337890625,0.0,2918.789794921875,0.8977165222167969,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.9990000128746032,0.6952630281448364,0.5464919805526733,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.8317413330078125,0.348273366689682,0.331527441740036,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.8182648420333862,0.3297484517097473,0.2323607355356216,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.7636870741844177,0.2679742574691772,0.2563175559043884,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.7132247090339661,0.2150218188762664,0.9800406694412231,285.5254211425781,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863830566406,285.5243225097656,1.0,0.5389373302459717,0.5589285492897034,0.5589285492897034,1.0,1.0,-2.817505359649658,1.1267051696777344,1.6908001899719238,0.4921684861183166,0.9109454154968262,0.9109454154968262,0.0,140.4357452392578,154.0,35862.20703125,0.0,1946.421875,1.0,281.8579406738281,284.2085876464844,291.7797241210937,294.1184997558594,293.1499938964844,293.1499938964844,281.54998779296875,35161.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705724477767944,1.0,0.0,0.0,3.6510088443756095,3.651032686233521,8.89444891072344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.38720703125,0.0,1528.013671875,1895.4371337890625,0.0,3128.180419921875,0.9049146771430968,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.9990000128746032,0.6952630281448364,0.5464919805526733,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.8317413330078125,0.348273366689682,0.331527441740036,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.8182648420333862,0.3297484517097473,0.2323607355356216,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.7636870741844177,0.2679742574691772,0.2563175559043884,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.7132247090339661,0.2150218188762664,0.9800406694412231,285.5254211425781,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863830566406,285.5243225097656,1.0,0.5389373302459717,0.5589285492897034,0.5589285492897034,1.0,1.0,-2.817505359649658,1.1267051696777344,1.6908001899719238,0.4921684861183166,0.9109454154968262,0.9109454154968262,0.0,140.4357452392578,154.0,35862.20703125,0.0,1946.421875,1.0,281.8579406738281,284.2085876464844,291.7797241210937,294.1184997558594,293.1499938964844,293.1499938964844,281.54998779296875,35161.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705724477767944,1.0,0.0,0.0,3.6510088443756095,3.651032686233521,8.89444891072344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.38720703125,0.0,1528.013671875,1895.4371337890625,0.0,3128.180419921875,0.9049146771430968,1.0,0.0,3.0,1.0,0.0
12219300,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.9990000128746032,0.694999635219574,0.5505410432815552,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.8311020731925964,0.3497847020626068,0.3331591486930847,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.816889762878418,0.3301974236965179,0.2328393757343292,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.762679398059845,0.2686983346939087,0.2571899890899658,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.7119930386543274,0.2153129577636718,0.9822028875350952,285.3813781738281,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734741210937,285.3721923828125,1.0,0.5414340496063232,0.5579967498779297,0.5579967498779297,1.0,1.0,-2.8285579681396484,1.1303354501724243,1.6982226371765137,0.4933565557003021,0.9124726057052612,0.9124726057052612,0.0,142.1630859375,154.0,36787.21484375,0.0,1972.46826171875,1.0,281.6010131835937,284.0195007324219,291.8056030273437,294.2669372558594,293.1499938964844,293.1499938964844,281.54998779296875,35255.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848538994789124,1.0,0.0,0.0,3.66474986076355,3.664773941040039,8.961526418715948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.83544921875,0.0,1544.0452880859375,1895.4371337890625,0.0,3262.050537109375,0.9080188274383544,1.0,0.0,3.0,1.0,0.0
12219360,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.9990000128746032,0.6939700245857239,0.555227518081665,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3308410644531,0.8299424648284912,0.3510462641716003,0.3344892859458923,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8149518370628357,0.3303776383399963,0.2330742925405502,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7611400485038757,0.2691935002803802,0.2577983736991882,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.7101898789405823,0.2153778225183487,0.9831861853599548,285.3306884765625,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.35577392578125,285.3293762207031,1.0,0.5438149571418762,0.5569849014282227,0.5569849014282227,1.0,1.0,-2.837987184524536,1.133134365081787,1.704852819442749,0.494076520204544,0.9144388437271118,0.9144388437271118,0.0,144.05104064941406,157.0,36976.4140625,0.0,1996.8408203125,1.0,281.5580139160156,283.96514892578125,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35343.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930251598358154,1.0,0.0,0.0,3.676135778427124,3.676159858703613,9.017297202262852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6005859375,0.0,1557.4927978515625,1895.4371337890625,0.0,3338.48681640625,0.9106606245040894,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.9990000128746032,0.6901720762252808,0.5652090311050415,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8270696401596069,0.3531368970870971,0.3367224037647247,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.8104132413864136,0.3302653133869171,0.2332035601139068,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7574718594551086,0.2697661519050598,0.2586002647876739,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.7057641744613647,0.2150788307189941,0.9831053614616394,285.13446044921875,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.31646728515625,285.1333923339844,1.0,0.5482369661331177,0.5549612045288086,0.5549612045288086,1.0,1.0,-2.853693723678589,1.137287735939026,1.716405987739563,0.4947619140148163,0.9152901768684388,0.9152901768684388,0.0,147.9546661376953,145.0,38039.16015625,0.0,2041.463134765625,1.0,281.2579650878906,283.7226867675781,291.71990966796875,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35571.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910467803478241,1.0,0.0,0.0,3.692782878875733,3.692807197570801,9.099149451685662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.96337890625,0.0,1578.0472412109375,1895.4371337890625,0.0,3500.944580078125,0.9145432114601136,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.9990000128746032,0.6901720762252808,0.5652090311050415,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8270696401596069,0.3531368970870971,0.3367224037647247,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.8104132413864136,0.3302653133869171,0.2332035601139068,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7574718594551086,0.2697661519050598,0.2586002647876739,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.7057641744613647,0.2150788307189941,0.9831053614616394,285.13446044921875,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.31646728515625,285.1333923339844,1.0,0.5482369661331177,0.5549612045288086,0.5549612045288086,1.0,1.0,-2.853693723678589,1.137287735939026,1.716405987739563,0.4947619140148163,0.9152901768684388,0.9152901768684388,0.0,147.9546661376953,145.0,38039.16015625,0.0,2041.463134765625,1.0,281.2579650878906,283.7226867675781,291.71990966796875,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35571.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910467803478241,1.0,0.0,0.0,3.692782878875733,3.692807197570801,9.099149451685662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.96337890625,0.0,1578.0472412109375,1895.4371337890625,0.0,3500.944580078125,0.9145432114601136,1.0,0.0,3.0,1.0,0.0
12219540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.6854687333106995,0.5635972023010254,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8290573358535767,0.3548154830932617,0.3383672833442688,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8107929229736328,0.3297131359577179,0.2328710407018661,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7583906650543213,0.2699293792247772,0.2588197886943817,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.705775260925293,0.2144035100936889,0.9803453683853148,284.9400634765625,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.28466796875,284.93817138671875,1.0,0.546923041343689,0.5529375672340393,0.5529375672340393,1.0,1.0,-2.8503060340881348,1.13297438621521,1.7173316478729248,0.4915069937705993,0.9135957956314088,0.9135957956314088,0.0,147.30239868164062,133.0,39082.4140625,0.0,2032.7208251953125,1.0,280.9578552246094,283.4856872558594,291.67901611328125,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35820.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247729182243348,1.0,0.0,0.0,3.700230121612549,3.700254678726196,9.13588849016378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.0087890625,0.0,1588.4151611328125,1895.4371337890625,0.0,3633.138916015625,0.9163778424263,1.0,0.0,3.0,1.0,0.0
