time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.6854687333106995,0.5635972023010254,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8290573358535767,0.3548154830932617,0.3383672833442688,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8107929229736328,0.3297131359577179,0.2328710407018661,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7583906650543213,0.2699293792247772,0.2588197886943817,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.705775260925293,0.2144035100936889,0.9803453683853148,284.9400634765625,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.28466796875,284.93817138671875,1.0,0.546923041343689,0.5529375672340393,0.5529375672340393,1.0,1.0,-2.8503060340881348,1.13297438621521,1.7173316478729248,0.4915069937705993,0.9135957956314088,0.9135957956314088,0.0,147.30239868164062,133.0,39082.4140625,0.0,2032.7208251953125,1.0,280.9578552246094,283.4856872558594,291.67901611328125,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35820.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247729182243348,1.0,0.0,0.0,3.700230121612549,3.700254678726196,9.13588849016378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.0087890625,0.0,1588.4151611328125,1895.4371337890625,0.0,3633.138916015625,0.9163778424263,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827555894851685,0.5530588030815125,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348869681358337,0.3561976850032806,0.3395998179912567,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8150256872177124,0.3288630247116089,0.2322297692298889,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629423141479492,0.2698105275630951,0.2586351931095123,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092925906181335,0.2134572118520736,0.975757658481598,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8837890625,297.2642517089844,284.7305908203125,1.0,0.5418604612350464,0.5512902140617371,0.5512902140617371,1.0,1.0,-2.832626819610596,1.1229004859924316,1.709726333618164,0.4855196475982666,0.909049928188324,0.909049928188324,0.0,143.16024780273438,136.0,39913.71484375,0.0,1983.8612060546875,1.0,280.6578369140625,283.24176025390625,291.63995361328125,294.2583923339844,293.1499938964844,293.1499938964844,280.3500061035156,36100.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370144605636596,1.0,0.0,0.0,3.6973717212677,3.697396039962769,9.121777679865772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6611328125,0.0,1587.275146484375,1895.4371337890625,0.0,3745.26318359375,0.9159225821495056,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827555894851685,0.5530588030815125,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348869681358337,0.3561976850032806,0.3395998179912567,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8150256872177124,0.3288630247116089,0.2322297692298889,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629423141479492,0.2698105275630951,0.2586351931095123,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092925906181335,0.2134572118520736,0.975757658481598,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8837890625,297.2642517089844,284.7305908203125,1.0,0.5418604612350464,0.5512902140617371,0.5512902140617371,1.0,1.0,-2.832626819610596,1.1229004859924316,1.709726333618164,0.4855196475982666,0.909049928188324,0.909049928188324,0.0,143.16024780273438,136.0,39913.71484375,0.0,1983.8612060546875,1.0,280.6578369140625,283.24176025390625,291.63995361328125,294.2583923339844,293.1499938964844,293.1499938964844,280.3500061035156,36100.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370144605636596,1.0,0.0,0.0,3.6973717212677,3.697396039962769,9.121777679865772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6611328125,0.0,1587.275146484375,1895.4371337890625,0.0,3745.26318359375,0.9159225821495056,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.9990000128746032,0.6811099052429199,0.5484229326248169,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.8379271626472473,0.3573684692382812,0.3406867980957031,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.528076171875,0.8163744807243347,0.327803373336792,0.2314824610948562,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.764771580696106,0.2695002257823944,0.2583242654800415,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.710067093372345,0.212341770529747,0.9706467986106871,284.52783203125,284.95001220703125,298.8127136230469,288.5625,297.8656311035156,297.2469177246094,284.5260314941406,1.0,0.5394369959831238,0.5496428608894348,0.5496428608894348,1.0,1.0,-2.820932388305664,1.1155002117156982,1.7054322957992554,0.4805557131767273,0.9017513990402222,0.9017513990402222,0.0,141.20352172851562,139.0,40727.39453125,0.0,1955.63330078125,1.0,280.35791015625,283.00372314453125,291.6015014648437,294.2679443359375,293.1499938964844,293.1499938964844,280.04998779296875,36403.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947440505027771,1.0,0.0,0.0,3.683218955993652,3.6832435131073,9.05207969026378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6259765625,0.0,1573.49072265625,1895.4371337890625,0.0,3839.875,0.9129588603973388,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.9990000128746032,0.6811099052429199,0.5484229326248169,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.8379271626472473,0.3573684692382812,0.3406867980957031,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.528076171875,0.8163744807243347,0.327803373336792,0.2314824610948562,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.764771580696106,0.2695002257823944,0.2583242654800415,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.710067093372345,0.212341770529747,0.9706467986106871,284.52783203125,284.95001220703125,298.8127136230469,288.5625,297.8656311035156,297.2469177246094,284.5260314941406,1.0,0.5394369959831238,0.5496428608894348,0.5496428608894348,1.0,1.0,-2.820932388305664,1.1155002117156982,1.7054322957992554,0.4805557131767273,0.9017513990402222,0.9017513990402222,0.0,141.20352172851562,139.0,40727.39453125,0.0,1955.63330078125,1.0,280.35791015625,283.00372314453125,291.6015014648437,294.2679443359375,293.1499938964844,293.1499938964844,280.04998779296875,36403.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947440505027771,1.0,0.0,0.0,3.683218955993652,3.6832435131073,9.05207969026378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6259765625,0.0,1573.49072265625,1895.4371337890625,0.0,3839.875,0.9129588603973388,1.0,0.0,3.0,1.0,0.0
12219900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.381591796875,0.9990000128746032,0.6798341870307922,0.5479510426521301,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837890625,0.8385698199272156,0.357905626296997,0.3412258327007293,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843078613281,0.8161777853965759,0.3272278904914856,0.2311078011989593,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.7648293375968933,0.2692980468273163,0.2581606209278106,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38775634765625,0.7096269130706787,0.2117425948381424,0.9680652022361756,284.38299560546875,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3737487792969,1.0,0.5388303399085999,0.5488192439079285,0.5488192439079285,1.0,1.0,-2.8172614574432373,1.112741231918335,1.7045201063156128,0.4785922169685364,0.8966082334518433,0.8966082334518433,0.0,140.91287231445312,139.0,41546.30859375,0.0,1948.3702392578125,1.0,280.1005249023437,282.822998046875,291.6080322265625,294.3738708496094,293.1499938964844,293.1499938964844,280.04998779296875,36573.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954613208770752,1.0,0.0,0.0,3.671950101852417,3.671974420547485,8.996774454317347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.35546875,0.0,1562.0416259765625,1895.4371337890625,0.0,3904.424560546875,0.9105172753334044,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.9990000128746032,0.6780707836151123,0.5485221743583679,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33306884765625,0.838642418384552,0.358379065990448,0.3416756391525268,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331604003906,0.81540846824646,0.32658651471138,0.2306640297174453,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3333740234375,0.7643328905105591,0.2690383791923523,0.2579254806041717,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33367919921875,0.7086421847343445,0.2110891342163086,0.9652040600776672,284.3329467773437,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.33154296875,1.0,0.5385261178016663,0.54830402135849,0.54830402135849,1.0,1.0,-2.814232349395752,1.1106654405593872,1.7035669088363647,0.4771783947944641,0.8919287323951721,0.8919287323951721,0.0,140.9857177734375,142.0,41559.09765625,0.0,1943.8892822265625,1.0,280.05810546875,282.7765197753906,291.5668029785156,294.2826232910156,293.1499938964844,293.1499938964844,280.3500061035156,36722.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571038484573364,1.0,0.0,0.0,3.657212257385254,3.657236337661743,8.924699841372785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.63427734375,0.0,1546.6258544921875,1895.4371337890625,0.0,3926.727783203125,0.9073615074157716,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5109558105469,0.9990000128746032,0.6765350103378296,0.5499858260154724,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8392189741134644,0.3605323731899261,0.3433371484279632,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51043701171875,0.8144078254699707,0.3266204297542572,0.2303924262523651,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101928710937,0.7637642025947571,0.2694557607173919,0.258034735918045,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097961425781,0.7070711255073547,0.2105514705181121,0.9616738557815552,284.5106811523437,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.51239013671875,1.0,0.5388009548187256,0.5472736954689026,0.5472736954689026,1.0,1.0,-2.8135411739349365,1.1089204549789429,1.7046207189559937,0.475487470626831,0.8874616622924805,0.8874616622924805,0.0,141.4317626953125,130.0,40441.6328125,0.0,1944.9403076171875,1.0,280.3421325683594,283.0001220703125,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36662.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942200243473053,1.0,0.0,0.0,3.63163948059082,3.6316635608673096,8.800325872471149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.04052734375,0.0,1517.76708984375,1895.4371337890625,0.0,3792.43212890625,0.901643693447113,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5109558105469,0.9990000128746032,0.6765350103378296,0.5499858260154724,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8392189741134644,0.3605323731899261,0.3433371484279632,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51043701171875,0.8144078254699707,0.3266204297542572,0.2303924262523651,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101928710937,0.7637642025947571,0.2694557607173919,0.258034735918045,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097961425781,0.7070711255073547,0.2105514705181121,0.9616738557815552,284.5106811523437,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.51239013671875,1.0,0.5388009548187256,0.5472736954689026,0.5472736954689026,1.0,1.0,-2.8135411739349365,1.1089204549789429,1.7046207189559937,0.475487470626831,0.8874616622924805,0.8874616622924805,0.0,141.4317626953125,130.0,40441.6328125,0.0,1944.9403076171875,1.0,280.3421325683594,283.0001220703125,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36662.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942200243473053,1.0,0.0,0.0,3.63163948059082,3.6316635608673096,8.800325872471149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.04052734375,0.0,1517.76708984375,1895.4371337890625,0.0,3792.43212890625,0.901643693447113,1.0,0.0,3.0,1.0,0.0
12220140,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.9990000128746032,0.6786751747131348,0.538983166217804,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8467240929603577,0.363789290189743,0.3460522294044494,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8202909231185913,0.3278501629829407,0.2309790551662445,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.769871711730957,0.2707923650741577,0.2589755654335022,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.7119990587234497,0.2108746618032455,0.9616066813468932,284.6986694335937,284.95001220703125,298.75860595703125,288.467529296875,297.8329772949219,297.2330322265625,284.69970703125,1.0,0.534920871257782,0.5462433099746704,0.5462433099746704,1.0,1.0,-2.805351734161377,1.103856921195984,1.701494812965393,0.4724569916725158,0.8856608271598816,0.8856608271598816,0.0,137.5870361328125,133.0,39223.10546875,0.0,1913.5159912109373,1.0,280.6415405273437,283.2334899902344,291.4012145996094,293.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,36482.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255735278129578,1.0,0.0,0.0,3.61298942565918,3.61301326751709,8.71017107328953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.4326171875,0.0,1495.9508056640625,1895.4371337890625,0.0,3640.502685546875,0.8973625898361206,1.0,0.0,3.0,1.0,0.0
12220200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.9990000128746032,0.6786751747131348,0.538983166217804,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8467240929603577,0.363789290189743,0.3460522294044494,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8202909231185913,0.3278501629829407,0.2309790551662445,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.769871711730957,0.2707923650741577,0.2589755654335022,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.7119990587234497,0.2108746618032455,0.9616066813468932,284.6986694335937,284.95001220703125,298.75860595703125,288.467529296875,297.8329772949219,297.2330322265625,284.69970703125,1.0,0.534920871257782,0.5462433099746704,0.5462433099746704,1.0,1.0,-2.805351734161377,1.103856921195984,1.701494812965393,0.4724569916725158,0.8856608271598816,0.8856608271598816,0.0,137.5870361328125,133.0,39223.10546875,0.0,1913.5159912109373,1.0,280.6415405273437,283.2334899902344,291.4012145996094,293.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,36482.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255735278129578,1.0,0.0,0.0,3.61298942565918,3.61301326751709,8.71017107328953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.4326171875,0.0,1495.9508056640625,1895.4371337890625,0.0,3640.502685546875,0.8973625898361206,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842884421348572,0.5312997698783875,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533361554145813,0.3676444888114929,0.3494566679000854,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252079486846924,0.3296823501586914,0.2320918291807174,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751744389533997,0.2726626992225647,0.2605296373367309,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161152362823486,0.2117854356765747,0.9646366834640504,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339383482933044,0.5450202226638794,0.5450202226638794,1.0,1.0,-2.807037353515625,1.1028809547424316,1.7041563987731934,0.4709057807922363,0.8862878084182739,0.8862878084182739,0.0,135.20126342773438,136.0,38090.26953125,0.0,1904.7828369140625,1.0,280.9413757324219,283.4651184082031,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36250.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105305671691896,1.0,0.0,0.0,3.6028780937194824,3.6029016971588135,8.661486390337814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.99755859375,0.0,1483.2203369140625,1895.4371337890625,0.0,3501.52685546875,0.8949471712112427,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842884421348572,0.5312997698783875,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533361554145813,0.3676444888114929,0.3494566679000854,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252079486846924,0.3296823501586914,0.2320918291807174,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751744389533997,0.2726626992225647,0.2605296373367309,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161152362823486,0.2117854356765747,0.9646366834640504,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339383482933044,0.5450202226638794,0.5450202226638794,1.0,1.0,-2.807037353515625,1.1028809547424316,1.7041563987731934,0.4709057807922363,0.8862878084182739,0.8862878084182739,0.0,135.20126342773438,136.0,38090.26953125,0.0,1904.7828369140625,1.0,280.9413757324219,283.4651184082031,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36250.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105305671691896,1.0,0.0,0.0,3.6028780937194824,3.6029016971588135,8.661486390337814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.99755859375,0.0,1483.2203369140625,1895.4371337890625,0.0,3501.52685546875,0.8949471712112427,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9990000128746032,0.6906372904777527,0.5274036526679993,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8584591746330261,0.3718890845775604,0.3533121347427368,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8286741971969604,0.3318727910518646,0.2335197329521179,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7790923714637756,0.2748692333698272,0.262485921382904,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7190002202987671,0.2130307406187057,0.969658374786377,285.0793151855469,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.08111572265625,1.0,0.534789502620697,0.5437971353530884,0.5437971353530884,1.0,1.0,-2.817084312438965,1.1055067777633667,1.711577534675598,0.471234381198883,0.8895724415779114,0.8895724415779114,0.0,134.3461456298828,139.0,37167.734375,0.0,1916.591796875,1.0,281.2413330078125,283.7039794921875,291.3521423339844,293.700439453125,293.1499938964844,293.1499938964844,281.54998779296875,35979.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974305987358093,1.0,0.0,0.0,3.602818012237549,3.60284161567688,8.661197625770001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.79736328125,0.0,1481.15380859375,1895.4371337890625,0.0,3379.6220703125,0.8947445750236511,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9990000128746032,0.6906372904777527,0.5274036526679993,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8584591746330261,0.3718890845775604,0.3533121347427368,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8286741971969604,0.3318727910518646,0.2335197329521179,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7790923714637756,0.2748692333698272,0.262485921382904,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7190002202987671,0.2130307406187057,0.969658374786377,285.0793151855469,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.08111572265625,1.0,0.534789502620697,0.5437971353530884,0.5437971353530884,1.0,1.0,-2.817084312438965,1.1055067777633667,1.711577534675598,0.471234381198883,0.8895724415779114,0.8895724415779114,0.0,134.3461456298828,139.0,37167.734375,0.0,1916.591796875,1.0,281.2413330078125,283.7039794921875,291.3521423339844,293.700439453125,293.1499938964844,293.1499938964844,281.54998779296875,35979.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974305987358093,1.0,0.0,0.0,3.602818012237549,3.60284161567688,8.661197625770001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.79736328125,0.0,1481.15380859375,1895.4371337890625,0.0,3379.6220703125,0.8947445750236511,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9990000128746032,0.693856418132782,0.5265591740608215,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.8605313897132874,0.3741205334663391,0.3553401529788971,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.8299447894096375,0.3330644965171814,0.2342985719442367,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.780596911907196,0.2760626673698425,0.2635535895824432,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.7200437188148499,0.2137256860733032,0.9725528955459596,285.2268371582031,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2365417480469,1.0,0.5357468724250793,0.5431855916976929,0.5431855916976929,1.0,1.0,-2.824202299118042,1.1077214479446411,1.7164808511734009,0.4718443155288696,0.8928020596504211,0.8928020596504211,0.0,134.34478759765625,139.0,36444.4765625,0.0,1927.906982421875,1.0,281.4974670410156,283.8927307128906,291.31640625,293.5690612792969,293.1499938964844,293.1499938964844,281.54998779296875,35822.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893387913703918,1.0,0.0,0.0,3.6066529750823975,3.606676340103149,8.679645588927087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.69921875,0.0,1484.1602783203125,1895.4371337890625,0.0,3304.0234375,0.8955273032188416,1.0,0.0,3.0,1.0,0.0
12220560,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.9990000128746032,0.6970481872558594,0.5261169672012329,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8625069260597229,0.3764528930187225,0.3575137555599212,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.8311343193054199,0.3343541026115417,0.2351829558610916,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.7820146083831787,0.2773381471633911,0.2647361159324646,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.7210109829902649,0.2144949287176132,0.9758886694908142,285.2815246582031,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832946777344,1.0,0.5370039343833923,0.5424458980560303,0.5424458980560303,1.0,1.0,-2.8327741622924805,1.1103861331939695,1.7223880290985107,0.4725800454616546,0.8956233859062195,0.8956233859062195,0.0,134.5239715576172,142.0,36436.31640625,0.0,1942.4716796875,1.0,281.5414733886719,283.9481201171875,291.3324890136719,293.6332092285156,293.1499938964844,293.1499938964844,281.8500061035156,35687.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866767287254333,1.0,0.0,0.0,3.61368179321289,3.6137053966522217,8.713509487279225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.56689453125,0.0,1490.8203125,1895.4371337890625,0.0,3279.115478515625,0.8969650864601135,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.9990000128746032,0.7028962969779968,0.5266571640968323,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.8657856583595276,0.3812735080718994,0.3619917035102844,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.8328965306282043,0.3370651602745056,0.2370321452617645,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.7842323780059814,0.2800106406211853,0.2672128081321716,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.7224640846252441,0.2161749303340912,0.9831921458244324,285.4841003417969,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.48590087890625,1.0,0.5402255654335022,0.5409665107727051,0.5409665107727051,1.0,1.0,-2.852778434753418,1.116901397705078,1.7358770370483398,0.4746124744415283,0.904380202293396,0.904380202293396,0.0,135.43753051757812,145.0,35764.04296875,0.0,1979.1689453125,1.0,281.8415222167969,284.189697265625,291.31103515625,293.5697631835937,293.1499938964844,293.1499938964844,281.54998779296875,35397.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776716589927673,1.0,0.0,0.0,3.635369539260864,3.6353931427001953,8.81841231148428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.43212890625,0.0,1512.46533203125,1895.4371337890625,0.0,3194.7568359375,0.9016111493110656,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.9990000128746032,0.7028962969779968,0.5266571640968323,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.8657856583595276,0.3812735080718994,0.3619917035102844,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.8328965306282043,0.3370651602745056,0.2370321452617645,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.7842323780059814,0.2800106406211853,0.2672128081321716,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.7224640846252441,0.2161749303340912,0.9831921458244324,285.4841003417969,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.48590087890625,1.0,0.5402255654335022,0.5409665107727051,0.5409665107727051,1.0,1.0,-2.852778434753418,1.116901397705078,1.7358770370483398,0.4746124744415283,0.904380202293396,0.904380202293396,0.0,135.43753051757812,145.0,35764.04296875,0.0,1979.1689453125,1.0,281.8415222167969,284.189697265625,291.31103515625,293.5697631835937,293.1499938964844,293.1499938964844,281.54998779296875,35397.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776716589927673,1.0,0.0,0.0,3.635369539260864,3.6353931427001953,8.81841231148428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.43212890625,0.0,1512.46533203125,1895.4371337890625,0.0,3194.7568359375,0.9016111493110656,1.0,0.0,3.0,1.0,0.0
12220740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.9990000128746032,0.7052010297775269,0.5302861332893372,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.8668779730796814,0.3849214911460876,0.3658662736415863,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8325886726379395,0.3384964168071747,0.2383823096752166,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.7844135165214539,0.2817723155021667,0.2692357003688812,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104858398437,0.722240149974823,0.2171453833580017,0.9889848232269288,285.309814453125,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3086242675781,1.0,0.5440261960029602,0.5394871830940247,0.5394871830940247,1.0,1.0,-2.8728177547454834,1.1233747005462646,1.7494429349899292,0.4766949713230133,0.9077985882759094,0.9077985882759094,0.0,137.33106994628906,148.0,36836.53125,0.0,2021.1746826171875,1.0,281.557861328125,283.9691162109375,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971450328826904,1.0,0.0,0.0,3.65574312210083,3.65576696395874,8.91753074938606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.705078125,0.0,1535.63427734375,1895.4371337890625,0.0,3376.957275390625,0.9061928391456604,1.0,0.0,3.0,1.0,0.0
12220800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.9990000128746032,0.7052010297775269,0.5302861332893372,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.8668779730796814,0.3849214911460876,0.3658662736415863,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8325886726379395,0.3384964168071747,0.2383823096752166,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.7844135165214539,0.2817723155021667,0.2692357003688812,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104858398437,0.722240149974823,0.2171453833580017,0.9889848232269288,285.309814453125,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3086242675781,1.0,0.5440261960029602,0.5394871830940247,0.5394871830940247,1.0,1.0,-2.8728177547454834,1.1233747005462646,1.7494429349899292,0.4766949713230133,0.9077985882759094,0.9077985882759094,0.0,137.33106994628906,148.0,36836.53125,0.0,2021.1746826171875,1.0,281.557861328125,283.9691162109375,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971450328826904,1.0,0.0,0.0,3.65574312210083,3.65576696395874,8.91753074938606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.705078125,0.0,1535.63427734375,1895.4371337890625,0.0,3376.957275390625,0.9061928391456604,1.0,0.0,3.0,1.0,0.0
12220860,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9990000128746032,0.7036539316177368,0.537682056427002,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.8649255037307739,0.3873366415500641,0.3684679865837097,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8293537497520447,0.3385768532752991,0.2386998683214187,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7816718220710754,0.28248131275177,0.2702083587646484,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7194448113441467,0.2171714752912521,0.9904857277870178,285.1153564453125,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1141052246094,1.0,0.5478364825248718,0.5376626253128052,0.5376626253128052,1.0,1.0,-2.888193368911743,1.12727689743042,1.7609163522720337,0.4772478938102722,0.9084134697914124,0.9084134697914124,0.0,140.2576141357422,151.0,37883.23046875,0.0,2061.02490234375,1.0,281.2581481933594,283.728759765625,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35658.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173898696899414,1.0,0.0,0.0,3.669145584106445,3.669169664382935,8.983036536847067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.74560546875,0.0,1552.0029296875,1895.4371337890625,0.0,3565.051025390625,0.9093111157417296,1.0,0.0,3.0,1.0,0.0
12220920,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9990000128746032,0.7036539316177368,0.537682056427002,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.8649255037307739,0.3873366415500641,0.3684679865837097,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8293537497520447,0.3385768532752991,0.2386998683214187,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7816718220710754,0.28248131275177,0.2702083587646484,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7194448113441467,0.2171714752912521,0.9904857277870178,285.1153564453125,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1141052246094,1.0,0.5478364825248718,0.5376626253128052,0.5376626253128052,1.0,1.0,-2.888193368911743,1.12727689743042,1.7609163522720337,0.4772478938102722,0.9084134697914124,0.9084134697914124,0.0,140.2576141357422,151.0,37883.23046875,0.0,2061.02490234375,1.0,281.2581481933594,283.728759765625,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35658.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173898696899414,1.0,0.0,0.0,3.669145584106445,3.669169664382935,8.983036536847067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.74560546875,0.0,1552.0029296875,1895.4371337890625,0.0,3565.051025390625,0.9093111157417296,1.0,0.0,3.0,1.0,0.0
12220980,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.6990323662757874,0.546804666519165,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615837693214417,0.3891031146049499,0.3703709542751312,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247725963592529,0.3379674553871155,0.2384598553180694,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775333523750305,0.2825864553451538,0.2705441117286682,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152620553970337,0.2166349440813064,0.9891488552093506,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215393066406,1.0,0.5514412522315979,0.5358381271362305,0.5358381271362305,1.0,1.0,-2.899956703186035,1.1295534372329712,1.770403265953064,0.4769630134105682,0.9064594507217408,0.9064594507217408,0.0,143.64022827148438,154.0,38894.5390625,0.0,2097.435791015625,1.0,280.95806884765625,283.49078369140625,291.3265075683594,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35887.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332939386367798,1.0,0.0,0.0,3.674055337905884,3.674079656600952,9.007093240143149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.953125,0.0,1559.246826171875,1895.4371337890625,0.0,3711.29638671875,0.9105631709098816,1.0,0.0,3.0,1.0,0.0
12221040,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.6990323662757874,0.546804666519165,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615837693214417,0.3891031146049499,0.3703709542751312,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247725963592529,0.3379674553871155,0.2384598553180694,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775333523750305,0.2825864553451538,0.2705441117286682,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152620553970337,0.2166349440813064,0.9891488552093506,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.2751159667969,284.9215393066406,1.0,0.5514412522315979,0.5358381271362305,0.5358381271362305,1.0,1.0,-2.899956703186035,1.1295534372329712,1.770403265953064,0.4769630134105682,0.9064594507217408,0.9064594507217408,0.0,143.64022827148438,154.0,38894.5390625,0.0,2097.435791015625,1.0,280.95806884765625,283.49078369140625,291.3265075683594,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35887.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332939386367798,1.0,0.0,0.0,3.674055337905884,3.674079656600952,9.007093240143149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.953125,0.0,1559.246826171875,1895.4371337890625,0.0,3711.29638671875,0.9105631709098816,1.0,0.0,3.0,1.0,0.0
12221100,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957781314849854,0.5515258312225342,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597815036773682,0.3898647427558899,0.3712052404880523,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223430514335632,0.3375428020954132,0.2382510006427765,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753128409385681,0.2825169861316681,0.2705902755260467,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129549384117126,0.2162485420703888,0.9879422187805176,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531527400016785,0.5349258184432983,0.5349258184432983,1.0,1.0,-2.904989242553711,1.1303091049194336,1.7746801376342771,0.4766197204589844,0.904097318649292,0.904097318649292,0.0,145.37025451660156,154.0,39903.51171875,0.0,2114.499267578125,1.0,280.7006530761719,283.3142395019531,291.33270263671875,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36019.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424293041229248,1.0,0.0,0.0,3.6732969284057617,3.67332124710083,9.003376248983841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.9130859375,0.0,1559.3909912109375,1895.4371337890625,0.0,3794.510498046875,0.9104496240615844,1.0,0.0,3.0,1.0,0.0
12221160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6920088529586792,0.5564597845077515,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578010201454163,0.3905359804630279,0.3719067275524139,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197269439697266,0.3370322287082672,0.2379460036754608,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729150652885437,0.2823633849620819,0.270522803068161,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7103946208953857,0.2157609909772873,0.9861983060836792,284.7440490722656,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547881126403809,0.5340763330459595,0.5340763330459595,1.0,1.0,-2.9092204570770264,1.1308002471923828,1.778420090675354,0.4761928617954254,0.9022327065467834,0.9022327065467834,0.0,147.153564453125,157.0,40062.8046875,0.0,2130.520263671875,1.0,280.6581115722656,283.2695007324219,291.29266357421875,293.9059753417969,293.1499938964844,293.1499938964844,280.3500061035156,36132.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465854167938232,1.0,0.0,0.0,3.6698153018951416,3.669839382171631,8.986315833681147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.40869140625,0.0,1556.3243408203125,1895.4371337890625,0.0,3832.149169921875,0.909780979156494,1.0,0.0,3.0,1.0,0.0
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.9990000128746032,0.6834412217140198,0.5663222074508667,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.8538733124732971,0.3917304575443268,0.3732146322727203,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.8144641518592834,0.3358991146087646,0.2372871190309524,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658569335937,0.7681337594985962,0.2819198668003082,0.2702845335006714,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.7049458622932434,0.2145557999610901,0.9818011522293092,284.5655822753906,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5646667480469,1.0,0.5578632354736328,0.5323773622512817,0.5323773622512817,1.0,1.0,-2.916285514831543,1.131168007850647,1.7851173877716064,0.4750281572341919,0.8956311345100403,0.8956311345100403,0.0,150.70846557617188,145.0,41157.02734375,0.0,2160.241943359375,1.0,280.358154296875,283.05108642578125,291.26806640625,293.94744873046875,293.1499938964844,293.1499938964844,280.6499938964844,36398.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589614272117616,1.0,0.0,0.0,3.655733823776245,3.6557579040527344,8.91748584308516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.263671875,0.0,1542.5457763671875,1895.4371337890625,0.0,3943.322509765625,0.9068126678466796,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.9990000128746032,0.6834412217140198,0.5663222074508667,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.8538733124732971,0.3917304575443268,0.3732146322727203,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.8144641518592834,0.3358991146087646,0.2372871190309524,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658569335937,0.7681337594985962,0.2819198668003082,0.2702845335006714,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.7049458622932434,0.2145557999610901,0.9818011522293092,284.5655822753906,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5646667480469,1.0,0.5578632354736328,0.5323773622512817,0.5323773622512817,1.0,1.0,-2.916285514831543,1.131168007850647,1.7851173877716064,0.4750281572341919,0.8956311345100403,0.8956311345100403,0.0,150.70846557617188,145.0,41157.02734375,0.0,2160.241943359375,1.0,280.358154296875,283.05108642578125,291.26806640625,293.94744873046875,293.1499938964844,293.1499938964844,280.6499938964844,36398.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589614272117616,1.0,0.0,0.0,3.655733823776245,3.6557579040527344,8.91748584308516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.263671875,0.0,1542.5457763671875,1895.4371337890625,0.0,3943.322509765625,0.9068126678466796,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9990000128746032,0.6783937215805054,0.5628036260604858,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.8569053411483765,0.3940199613571167,0.3749488890171051,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8157623410224915,0.3359470069408417,0.2369923293590545,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697526812553406,0.2822840511798858,0.270296573638916,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.7054105401039124,0.2138837873935699,0.9775282144546508,284.736572265625,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.7375183105469,1.0,0.5555567741394043,0.530678391456604,0.530678391456604,1.0,1.0,-2.9086830615997314,1.12518572807312,1.7834972143173218,0.4709722995758056,0.8941654562950134,0.8941654562950134,0.0,149.25054931640625,133.0,40017.1640625,0.0,2140.022705078125,1.0,280.6421813964844,283.264892578125,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453014135360718,1.0,0.0,0.0,3.643169641494751,3.64319372177124,8.856295607984066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.51025390625,0.0,1527.9451904296875,1895.4371337890625,0.0,3820.53662109375,0.9039773344993592,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9990000128746032,0.6783937215805054,0.5628036260604858,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.8569053411483765,0.3940199613571167,0.3749488890171051,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8157623410224915,0.3359470069408417,0.2369923293590545,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697526812553406,0.2822840511798858,0.270296573638916,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.7054105401039124,0.2138837873935699,0.9775282144546508,284.736572265625,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.7375183105469,1.0,0.5555567741394043,0.530678391456604,0.530678391456604,1.0,1.0,-2.9086830615997314,1.12518572807312,1.7834972143173218,0.4709722995758056,0.8941654562950134,0.8941654562950134,0.0,149.25054931640625,133.0,40017.1640625,0.0,2140.022705078125,1.0,280.6421813964844,283.264892578125,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453014135360718,1.0,0.0,0.0,3.643169641494751,3.64319372177124,8.856295607984066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.51025390625,0.0,1527.9451904296875,1895.4371337890625,0.0,3820.53662109375,0.9039773344993592,1.0,0.0,3.0,1.0,0.0
