time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795937418937683,0.5477314591407776,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667450547218323,0.3974116146564483,0.3777289688587188,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233389854431152,0.3371698260307312,0.2375324368476867,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.777649998664856,0.2835618853569031,0.2711222171783447,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118675708770752,0.2141167521476745,0.9766777157783508,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501844882965088,0.5292407274246216,0.5292407274246216,1.0,1.0,-2.8945324420928955,1.1168062686920166,1.7777260541915894,0.4658115804195404,0.8951711654663086,0.8951711654663086,0.0,143.75123596191406,136.0,38780.640625,0.0,2088.89892578125,1.0,280.9416809082031,283.48760986328125,291.1203918457031,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36138.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927857518196106,1.0,0.0,0.0,3.637370347976685,3.637394428253174,8.828122304294084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84521484375,0.0,1520.1947021484375,1895.4371337890625,0.0,3661.487548828125,0.9025654196739196,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795937418937683,0.5477314591407776,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667450547218323,0.3974116146564483,0.3777289688587188,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233389854431152,0.3371698260307312,0.2375324368476867,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.777649998664856,0.2835618853569031,0.2711222171783447,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118675708770752,0.2141167521476745,0.9766777157783508,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501844882965088,0.5292407274246216,0.5292407274246216,1.0,1.0,-2.8945324420928955,1.1168062686920166,1.7777260541915894,0.4658115804195404,0.8951711654663086,0.8951711654663086,0.0,143.75123596191406,136.0,38780.640625,0.0,2088.89892578125,1.0,280.9416809082031,283.48760986328125,291.1203918457031,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36138.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927857518196106,1.0,0.0,0.0,3.637370347976685,3.637394428253174,8.828122304294084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84521484375,0.0,1520.1947021484375,1895.4371337890625,0.0,3661.487548828125,0.9025654196739196,1.0,0.0,3.0,1.0,0.0
12221580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.9990000128746032,0.6845968961715698,0.5372884273529053,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8751091361045837,0.4014718532562256,0.3812660574913025,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.8294768929481506,0.3390508592128753,0.2386391311883926,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7842431664466858,0.2854264080524444,0.2726177871227264,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.71708083152771,0.215079978108406,0.9795953035354614,285.1059875488281,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073913574219,1.0,0.5481851100921631,0.5278030037879944,0.5278030037879944,1.0,1.0,-2.892845392227173,1.1138123273849487,1.779033064842224,0.4629324376583099,0.898798942565918,0.898798942565918,0.0,140.3143310546875,139.0,37838.27734375,0.0,2069.13916015625,1.0,281.2416381835937,283.7236328125,291.1160583496094,293.4969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35906.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116801023483276,1.0,0.0,0.0,3.640094757080078,3.640118837356568,8.841352041599748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4501953125,0.0,1521.4766845703125,1895.4371337890625,0.0,3512.189208984375,0.9030189514160156,1.0,0.0,3.0,1.0,0.0
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.9990000128746032,0.6845968961715698,0.5372884273529053,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8751091361045837,0.4014718532562256,0.3812660574913025,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.8294768929481506,0.3390508592128753,0.2386391311883926,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7842431664466858,0.2854264080524444,0.2726177871227264,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.71708083152771,0.215079978108406,0.9795953035354614,285.1059875488281,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073913574219,1.0,0.5481851100921631,0.5278030037879944,0.5278030037879944,1.0,1.0,-2.892845392227173,1.1138123273849487,1.779033064842224,0.4629324376583099,0.898798942565918,0.898798942565918,0.0,140.3143310546875,139.0,37838.27734375,0.0,2069.13916015625,1.0,281.2416381835937,283.7236328125,291.1160583496094,293.4969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35906.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116801023483276,1.0,0.0,0.0,3.640094757080078,3.640118837356568,8.841352041599748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4501953125,0.0,1521.4766845703125,1895.4371337890625,0.0,3512.189208984375,0.9030189514160156,1.0,0.0,3.0,1.0,0.0
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.9990000128746032,0.6874412894248962,0.5338786840438843,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.878513514995575,0.4036690294742584,0.3832104802131653,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.8318480849266052,0.3401390314102173,0.2393120676279068,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.7868508696556091,0.2865022122859955,0.2735269367694855,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.7191094756126404,0.2157367318868637,0.9820333123207092,285.25177001953125,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.26092529296875,1.0,0.5480441451072693,0.5270841717720032,0.5270841717720032,1.0,1.0,-2.895911693572998,1.113974690437317,1.7819370031356812,0.4623482823371887,0.902179479598999,0.902179479598999,0.0,139.3446044921875,139.0,37072.61328125,0.0,2069.487548828125,1.0,281.4985046386719,283.9102783203125,291.0932922363281,293.37481689453125,293.1499938964844,293.1499938964844,281.54998779296875,35765.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021764993667604,1.0,0.0,0.0,3.6448802947998047,3.644904136657715,8.864614073900157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.96337890625,0.0,1525.7276611328125,1895.4371337890625,0.0,3423.864013671875,0.904028594493866,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.9990000128746032,0.6904250979423523,0.531202495098114,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.8816763162612915,0.4059917628765106,0.3853375613689422,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.8340163826942444,0.3413422703742981,0.240110769867897,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034973144531,0.7892491221427917,0.2876824736595154,0.2745824754238128,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.7209700345993042,0.2164970487356186,0.9851436018943788,285.30389404296875,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3054504394531,1.0,0.548386812210083,0.5264806151390076,0.5264806151390076,1.0,1.0,-2.901215076446533,1.1152615547180176,1.785953402519226,0.4623902440071106,0.9051232933998108,0.9051232933998108,0.0,138.6980438232422,142.0,37046.26953125,0.0,2075.1796875,1.0,281.54180908203125,283.9630126953125,291.1238098144531,293.4515075683594,293.1499938964844,293.1499938964844,281.25,35645.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982105255126953,1.0,0.0,0.0,3.652557849884033,3.6525819301605225,8.901998285182344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.189453125,0.0,1533.3603515625,1895.4371337890625,0.0,3386.898193359375,0.905628263950348,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.9990000128746032,0.6930142045021057,0.530107855796814,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8850710988044739,0.4093655943870544,0.3888969421386719,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8356971740722656,0.3424251079559326,0.2411659061908722,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.7914134860038757,0.2891024053096771,0.2762125134468078,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7224897742271423,0.2172752171754837,0.9897468090057372,285.12823486328125,284.95001220703125,298.71697998046875,288.1768493652344,297.8257751464844,297.271728515625,285.1271057128906,1.0,0.550033688545227,0.5252734422683716,0.5252734422683716,1.0,1.0,-2.912939548492432,1.1183061599731443,1.794633388519287,0.4628013074398041,0.9061005115509032,0.9061005115509032,0.0,138.79966735839844,145.0,38055.84375,0.0,2095.419677734375,1.0,281.2577514648437,283.7434997558594,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35734.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139197468757628,1.0,0.0,0.0,3.663250207901001,3.66327428817749,8.954193617682904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.37939453125,0.0,1545.9686279296875,1895.4371337890625,0.0,3532.94384765625,0.9080526828765868,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.9990000128746032,0.6930142045021057,0.530107855796814,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8850710988044739,0.4093655943870544,0.3888969421386719,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8356971740722656,0.3424251079559326,0.2411659061908722,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.7914134860038757,0.2891024053096771,0.2762125134468078,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7224897742271423,0.2172752171754837,0.9897468090057372,285.12823486328125,284.95001220703125,298.71697998046875,288.1768493652344,297.8257751464844,297.271728515625,285.1271057128906,1.0,0.550033688545227,0.5252734422683716,0.5252734422683716,1.0,1.0,-2.912939548492432,1.1183061599731443,1.794633388519287,0.4628013074398041,0.9061005115509032,0.9061005115509032,0.0,138.79966735839844,145.0,38055.84375,0.0,2095.419677734375,1.0,281.2577514648437,283.7434997558594,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35734.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139197468757628,1.0,0.0,0.0,3.663250207901001,3.66327428817749,8.954193617682904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.37939453125,0.0,1545.9686279296875,1895.4371337890625,0.0,3532.94384765625,0.9080526828765868,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,0.6912305951118469,0.5342470407485962,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.884513258934021,0.4115265607833862,0.3912112116813659,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8337553143501282,0.3422213494777679,0.2412446141242981,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899383902549744,0.2895224988460541,0.2768598198890686,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7208646535873413,0.2171480059623718,0.9903289675712584,284.93707275390625,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522985458374023,0.5240662693977356,0.5240662693977356,1.0,1.0,-2.922271013259888,1.1203052997589111,1.801965832710266,0.4626967906951904,0.9043527841567992,0.9043527841567992,0.0,140.4617462158203,148.0,39076.14453125,0.0,2119.51220703125,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35922.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312328100204468,1.0,0.0,0.0,3.666813611984253,3.666837692260742,8.971621241471439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7841796875,0.0,1551.3712158203125,1895.4371337890625,0.0,3692.43603515625,0.9089709520339966,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,0.6912305951118469,0.5342470407485962,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.884513258934021,0.4115265607833862,0.3912112116813659,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8337553143501282,0.3422213494777679,0.2412446141242981,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899383902549744,0.2895224988460541,0.2768598198890686,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7208646535873413,0.2171480059623718,0.9903289675712584,284.93707275390625,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522985458374023,0.5240662693977356,0.5240662693977356,1.0,1.0,-2.922271013259888,1.1203052997589111,1.801965832710266,0.4626967906951904,0.9043527841567992,0.9043527841567992,0.0,140.4617462158203,148.0,39076.14453125,0.0,2119.51220703125,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35922.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312328100204468,1.0,0.0,0.0,3.666813611984253,3.666837692260742,8.971621241471439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7841796875,0.0,1551.3712158203125,1895.4371337890625,0.0,3692.43603515625,0.9089709520339966,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6862015724182129,0.5411872267723083,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819039463996887,0.413085401058197,0.3928779661655426,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8299635648727417,0.3414040505886078,0.2408250123262405,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865242958068848,0.2893970310688019,0.2769356369972229,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174157500267029,0.2164357304573059,0.9881406426429749,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547888278961182,0.5224442481994629,0.5224442481994629,1.0,1.0,-2.929574728012085,1.120751142501831,1.808823585510254,0.4614782035350799,0.9002239108085632,0.9002239108085632,0.0,142.952880859375,151.0,40167.80859375,0.0,2144.419921875,1.0,280.6581420898437,283.2821044921875,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36149.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453340768814088,1.0,0.0,0.0,3.6619114875793457,3.661935567855835,8.947649803303648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.23876953125,0.0,1547.585205078125,1895.4371337890625,0.0,3820.832275390625,0.9080268144607544,1.0,0.0,3.0,1.0,0.0
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6862015724182129,0.5411872267723083,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819039463996887,0.413085401058197,0.3928779661655426,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8299635648727417,0.3414040505886078,0.2408250123262405,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865242958068848,0.2893970310688019,0.2769356369972229,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174157500267029,0.2164357304573059,0.9881406426429749,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547888278961182,0.5224442481994629,0.5224442481994629,1.0,1.0,-2.929574728012085,1.120751142501831,1.808823585510254,0.4614782035350799,0.9002239108085632,0.9002239108085632,0.0,142.952880859375,151.0,40167.80859375,0.0,2144.419921875,1.0,280.6581420898437,283.2821044921875,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36149.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453340768814088,1.0,0.0,0.0,3.6619114875793457,3.661935567855835,8.947649803303648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.23876953125,0.0,1547.585205078125,1895.4371337890625,0.0,3820.832275390625,0.9080268144607544,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.9990000128746032,0.6789106130599976,0.549527645111084,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.8783367276191711,0.414315402507782,0.3942094445228576,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.8253374099731445,0.3402940630912781,0.2401756197214126,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785522460937,0.7821938991546631,0.2889687418937683,0.2767017781734466,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57879638671875,0.7128845453262329,0.2153172791004181,0.9840708374977112,284.57830810546875,284.95001220703125,298.8233337402344,288.1968078613281,297.8382873535156,297.2316589355469,284.5775451660156,1.0,0.5573103427886963,0.5208221673965454,0.5208221673965454,1.0,1.0,-2.935248374938965,1.120450139045715,1.8147982358932493,0.4598737061023712,0.8938049077987671,0.8938049077987671,0.0,145.8660125732422,154.0,41281.08984375,0.0,2168.748291015625,1.0,280.3581848144531,283.06512451171875,291.2455139160156,293.9253845214844,293.1499938964844,293.1499938964844,280.6499938964844,36402.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576908349990844,1.0,0.0,0.0,3.647663593292236,3.6476876735687256,8.878157586877933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.21142578125,0.0,1533.5789794921875,1895.4371337890625,0.0,3931.97509765625,0.9050129055976868,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.9990000128746032,0.6789106130599976,0.549527645111084,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.8783367276191711,0.414315402507782,0.3942094445228576,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.8253374099731445,0.3402940630912781,0.2401756197214126,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785522460937,0.7821938991546631,0.2889687418937683,0.2767017781734466,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57879638671875,0.7128845453262329,0.2153172791004181,0.9840708374977112,284.57830810546875,284.95001220703125,298.8233337402344,288.1968078613281,297.8382873535156,297.2316589355469,284.5775451660156,1.0,0.5573103427886963,0.5208221673965454,0.5208221673965454,1.0,1.0,-2.935248374938965,1.120450139045715,1.8147982358932493,0.4598737061023712,0.8938049077987671,0.8938049077987671,0.0,145.8660125732422,154.0,41281.08984375,0.0,2168.748291015625,1.0,280.3581848144531,283.06512451171875,291.2455139160156,293.9253845214844,293.1499938964844,293.1499938964844,280.6499938964844,36402.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576908349990844,1.0,0.0,0.0,3.647663593292236,3.6476876735687256,8.878157586877933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.21142578125,0.0,1533.5789794921875,1895.4371337890625,0.0,3931.97509765625,0.9050129055976868,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.9990000128746032,0.6756365895271301,0.5536624193191528,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.8766644597053528,0.4153018891811371,0.3949509859085083,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8231382369995117,0.3401208221912384,0.2399166375398636,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.7801195383071899,0.2890091836452484,0.2766225636005401,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7105538249015808,0.2148956060409546,0.98188453912735,284.708984375,284.95001220703125,298.8416748046875,288.20050048828125,297.8423156738281,297.2279357910156,284.7175598144531,1.0,0.5585739016532898,0.5200111269950867,0.5200111269950867,1.0,1.0,-2.938072443008423,1.1202871799468994,1.817785382270813,0.4590216279029846,0.8934025168418884,0.8934025168418884,0.0,147.32408142089844,154.0,40396.3984375,0.0,2180.934326171875,1.0,280.6012268066406,283.23492431640625,291.1642150878906,293.6965026855469,293.1499938964844,293.1499938964844,280.6499938964844,36360.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496383666992188,1.0,0.0,0.0,3.640546321868897,3.640570163726807,8.843545060699398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.2822265625,0.0,1525.3677978515625,1895.4371337890625,0.0,3859.70361328125,0.9034525156021118,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.9990000128746032,0.673195481300354,0.5568947792053223,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8758454322814941,0.4167205095291137,0.3961622714996338,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217464685440063,0.3403968513011932,0.2400115877389907,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7788275480270386,0.2893836498260498,0.276886910200119,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088783383369446,0.2147367745637893,0.9808741807937622,284.761474609375,284.95001220703125,298.8599853515625,288.2042236328125,297.84881591796875,297.22808837890625,284.7633361816406,1.0,0.5599297881126404,0.5192638039588928,0.5192638039588928,1.0,1.0,-2.9426279067993164,1.1209527254104614,1.8216753005981443,0.4585998058319092,0.8927271366119385,0.8927271366119385,0.0,148.56044006347656,142.0,40313.87890625,0.0,2195.03271484375,1.0,280.6422424316406,283.2889404296875,291.1576538085937,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36299.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440056085586548,1.0,0.0,0.0,3.6355814933776855,3.635605573654175,8.819441177365661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49853515625,0.0,1519.422119140625,1895.4371337890625,0.0,3808.802978515625,0.9022740721702576,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6714028716087341,0.5499848127365112,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818479180335999,0.4202693104743957,0.3991901874542236,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256646990776062,0.3417000770568847,0.2406822443008422,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831034064292908,0.2907217144966125,0.2778754532337188,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118500471115112,0.2149634957313537,0.9806241989135742,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588623046875,1.0,0.5576803088188171,0.5177690982818604,0.5177690982818604,1.0,1.0,-2.939674139022827,1.1171361207962036,1.8225380182266235,0.4556079804897308,0.8944236636161804,0.8944236636161804,0.0,146.18634033203125,130.0,39296.97265625,0.0,2178.0087890625,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195068359375,293.1499938964844,293.1499938964844,281.25,36093.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277111887931824,1.0,0.0,0.0,3.631371974945069,3.6313958168029785,8.799029274086934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.93603515625,0.0,1513.2401123046875,1895.4371337890625,0.0,3660.14404296875,0.9011970162391664,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6714028716087341,0.5499848127365112,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818479180335999,0.4202693104743957,0.3991901874542236,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256646990776062,0.3417000770568847,0.2406822443008422,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831034064292908,0.2907217144966125,0.2778754532337188,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118500471115112,0.2149634957313537,0.9806241989135742,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588623046875,1.0,0.5576803088188171,0.5177690982818604,0.5177690982818604,1.0,1.0,-2.939674139022827,1.1171361207962036,1.8225380182266235,0.4556079804897308,0.8944236636161804,0.8944236636161804,0.0,146.18634033203125,130.0,39296.97265625,0.0,2178.0087890625,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195068359375,293.1499938964844,293.1499938964844,281.25,36093.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277111887931824,1.0,0.0,0.0,3.631371974945069,3.6313958168029785,8.799029274086934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.93603515625,0.0,1513.2401123046875,1895.4371337890625,0.0,3660.14404296875,0.9011970162391664,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.9990000128746032,0.6745373606681824,0.5328921675682068,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8941563367843628,0.4244353175163269,0.4027620255947113,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8349853157997131,0.3436300158500671,0.241772323846817,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7930306196212769,0.2926037907600403,0.2793194651603699,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7197192311286926,0.2158474028110504,0.9828458428382874,285.1493225097656,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1503601074219,1.0,0.5525466203689575,0.5162743926048279,0.5162743926048279,1.0,1.0,-2.929144382476806,1.1101200580596924,1.8190242052078247,0.4509575963020324,0.8986632227897644,0.8986632227897644,0.0,140.29306030273438,133.0,38349.06640625,0.0,2130.436279296875,1.0,281.2416076660156,283.7597351074219,291.16162109375,293.57098388671875,293.1499938964844,293.1499938964844,281.54998779296875,35848.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91334331035614,1.0,0.0,0.0,3.636308431625366,3.636332273483277,8.822968311505974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4599609375,0.0,1516.8619384765625,1895.4371337890625,0.0,3527.6044921875,0.9021320343017578,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.9990000128746032,0.6745373606681824,0.5328921675682068,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8941563367843628,0.4244353175163269,0.4027620255947113,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8349853157997131,0.3436300158500671,0.241772323846817,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7930306196212769,0.2926037907600403,0.2793194651603699,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7197192311286926,0.2158474028110504,0.9828458428382874,285.1493225097656,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1503601074219,1.0,0.5525466203689575,0.5162743926048279,0.5162743926048279,1.0,1.0,-2.929144382476806,1.1101200580596924,1.8190242052078247,0.4509575963020324,0.8986632227897644,0.8986632227897644,0.0,140.29306030273438,133.0,38349.06640625,0.0,2130.436279296875,1.0,281.2416076660156,283.7597351074219,291.16162109375,293.57098388671875,293.1499938964844,293.1499938964844,281.54998779296875,35848.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91334331035614,1.0,0.0,0.0,3.636308431625366,3.636332273483277,8.822968311505974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4599609375,0.0,1516.8619384765625,1895.4371337890625,0.0,3527.6044921875,0.9021320343017578,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2971496582031,0.9990000128746032,0.6776211857795715,0.5261461138725281,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.8996276259422302,0.4267694652080536,0.4047862589359283,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.8390687704086304,0.3447858989238739,0.2424575537443161,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7973976135253906,0.2937336266040802,0.280231237411499,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.7231171727180481,0.2165242582559585,0.985087752342224,285.2961120605469,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042907714844,1.0,0.5513467192649841,0.5156267285346985,0.5156267285346985,1.0,1.0,-2.928067207336426,1.10856032371521,1.8195070028305047,0.4494242072105407,0.9024273157119752,0.9024273157119752,0.0,138.12252807617188,133.0,37536.47265625,0.0,2117.775634765625,1.0,281.5020446777344,283.94744873046875,291.143798828125,293.4551086425781,293.1499938964844,293.1499938964844,281.54998779296875,35701.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904085338115692,1.0,0.0,0.0,3.642491817474365,3.6425156593322754,8.852999826558516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.3818359375,0.0,1522.6019287109375,1895.4371337890625,0.0,3441.635498046875,0.9034478068351746,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.9990000128746032,0.6807478666305542,0.5213403701782227,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.904052436351776,0.4290376901626587,0.4068434536457062,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8423332571983337,0.3459539711475372,0.2432183027267456,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.800885021686554,0.2948730289936065,0.2812273204326629,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.725836992263794,0.2172674089670181,0.9879700541496276,285.3417663574219,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431701660156,1.0,0.5508477091789246,0.5150288939476013,0.5150288939476013,1.0,1.0,-2.9303348064422607,1.108494520187378,1.8218402862548828,0.4487709105014801,0.9054532647132874,0.9054532647132874,0.0,136.71286010742188,136.0,37496.08203125,0.0,2114.602783203125,1.0,281.54168701171875,283.9936218261719,291.1770324707031,293.53155517578125,293.1499938964844,293.1499938964844,281.25,35589.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006869792938232,1.0,0.0,0.0,3.650859117507935,3.6508829593658447,8.893719609659456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.06787109375,0.0,1531.0548095703125,1895.4371337890625,0.0,3409.987548828125,0.9052091240882874,1.0,0.0,3.0,1.0,0.0
12222780,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.9990000128746032,0.6841665506362915,0.5166328549385071,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.9098492860794068,0.4324285387992859,0.410393089056015,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.845903217792511,0.3470435440540313,0.2442512065172195,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.8049252033233643,0.2962872385978699,0.2828144133090973,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.7289189696311951,0.2180997878313064,0.9925814270973206,285.1631164550781,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.16180419921875,1.0,0.5511751770973206,0.5137833952903748,0.5137833952903748,1.0,1.0,-2.9376349449157715,1.109413504600525,1.8282214403152464,0.4480344951152801,0.9068758487701416,0.9068758487701416,0.0,135.54336547851562,139.0,38477.98828125,0.0,2121.210205078125,1.0,281.2577819824219,283.77105712890625,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163954854011536,1.0,0.0,0.0,3.6635475158691406,3.66357159614563,8.955647103903175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.36767578125,0.0,1545.9005126953125,1895.4371337890625,0.0,3555.857177734375,0.9080818891525269,1.0,0.0,3.0,1.0,0.0
12222840,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.9990000128746032,0.6841665506362915,0.5166328549385071,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.9098492860794068,0.4324285387992859,0.410393089056015,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.845903217792511,0.3470435440540313,0.2442512065172195,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.8049252033233643,0.2962872385978699,0.2828144133090973,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.7289189696311951,0.2180997878313064,0.9925814270973206,285.1631164550781,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.16180419921875,1.0,0.5511751770973206,0.5137833952903748,0.5137833952903748,1.0,1.0,-2.9376349449157715,1.109413504600525,1.8282214403152464,0.4480344951152801,0.9068758487701416,0.9068758487701416,0.0,135.54336547851562,139.0,38477.98828125,0.0,2121.210205078125,1.0,281.2577819824219,283.77105712890625,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163954854011536,1.0,0.0,0.0,3.6635475158691406,3.66357159614563,8.955647103903175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.36767578125,0.0,1545.9005126953125,1895.4371337890625,0.0,3555.857177734375,0.9080818891525269,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.6842522025108337,0.5168144702911377,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.910786271095276,0.433616578578949,0.4116796255111694,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8459646105766296,0.3470613956451416,0.2443926483392715,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8052390217781067,0.2965905368328094,0.2832365930080414,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.729032576084137,0.2181602567434311,0.9934325814247132,285.0175170898437,284.95001220703125,299.0249938964844,288.23681640625,297.9290466308594,297.2665100097656,285.0087585449219,1.0,0.5517747402191162,0.5131606459617615,0.5131606459617615,1.0,1.0,-2.941100835800171,1.1097849607467651,1.831315875053405,0.4476402401924133,0.905956506729126,0.905956506729126,0.0,135.73284912109375,139.0,39341.3359375,0.0,2128.09130859375,1.0,281.00079345703125,283.58367919921875,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35781.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277864694595336,1.0,0.0,0.0,3.667469739913941,3.6674938201904297,8.974832894637075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.28564453125,0.0,1551.0506591796875,1895.4371337890625,0.0,3660.835205078125,0.9089890122413636,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.6833128929138184,0.5183855295181274,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9105611443519592,0.4345579445362091,0.4126562476158142,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8450448513031006,0.3468236625194549,0.2443004697561264,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8045746088027954,0.2966823875904083,0.2834125459194183,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7283045649528503,0.2180126160383224,0.993228018283844,284.9683532714844,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671630859375,1.0,0.5525427460670471,0.5124533772468567,0.5124533772468567,1.0,1.0,-2.944018602371216,1.109779953956604,1.8342387676239007,0.4470074474811554,0.905522346496582,0.905522346496582,0.0,136.32859802246094,142.0,39473.7890625,0.0,2136.087646484375,1.0,280.9580078125,283.5322265625,291.3081970214844,293.87664794921875,293.1499938964844,293.1499938964844,280.6499938964844,35871.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336270689964294,1.0,0.0,0.0,3.668999671936035,3.669023990631104,8.982323151940363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.03369140625,0.0,1553.44677734375,1895.4371337890625,0.0,3714.341796875,0.9094251394271852,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9990000128746032,0.6790603399276733,0.5238468050956726,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9083387851715088,0.4360456466674804,0.4142444729804992,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417355418205261,0.345961183309555,0.2438398897647857,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017083406448364,0.2965080738067627,0.2834279835224151,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7254520654678345,0.2173102796077728,0.9910195469856262,284.77899169921875,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544226765632629,0.5110388398170471,0.5110388398170471,1.0,1.0,-2.94930362701416,1.1094977855682373,1.8398059606552124,0.4456236362457275,0.9016695618629456,0.9016695618629456,0.0,138.2239532470703,145.0,40481.44140625,0.0,2154.716064453125,1.0,280.6581115722656,283.29986572265625,291.3023681640625,293.9357604980469,293.1499938964844,293.1499938964844,280.3500061035156,36105.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474403262138368,1.0,0.0,0.0,3.6657729148864746,3.665796995162964,8.966530344878265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.251953125,0.0,1551.5811767578125,1895.4371337890625,0.0,3839.87353515625,0.9088596105575562,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9990000128746032,0.6790603399276733,0.5238468050956726,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9083387851715088,0.4360456466674804,0.4142444729804992,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417355418205261,0.345961183309555,0.2438398897647857,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017083406448364,0.2965080738067627,0.2834279835224151,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7254520654678345,0.2173102796077728,0.9910195469856262,284.77899169921875,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544226765632629,0.5110388398170471,0.5110388398170471,1.0,1.0,-2.94930362701416,1.1094977855682373,1.8398059606552124,0.4456236362457275,0.9016695618629456,0.9016695618629456,0.0,138.2239532470703,145.0,40481.44140625,0.0,2154.716064453125,1.0,280.6581115722656,283.29986572265625,291.3023681640625,293.9357604980469,293.1499938964844,293.1499938964844,280.3500061035156,36105.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474403262138368,1.0,0.0,0.0,3.6657729148864746,3.665796995162964,8.966530344878265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.251953125,0.0,1551.5811767578125,1895.4371337890625,0.0,3839.87353515625,0.9088596105575562,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.9990000128746032,0.6723380088806152,0.5313045382499695,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.9047133326530457,0.437194287776947,0.4154842495918274,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.8372458219528198,0.3448016345500946,0.2431442439556121,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.7975417375564575,0.2960253953933716,0.2831277549266815,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.7213280200958252,0.2161948829889297,0.9868923425674438,284.6004638671875,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.599609375,1.0,0.5565292239189148,0.5096243023872375,0.5096243023872375,1.0,1.0,-2.953601360321045,1.108773708343506,1.8448277711868288,0.4440564811229706,0.8955289125442505,0.8955289125442505,0.0,140.72882080078125,148.0,41581.8671875,0.0,2174.767333984375,1.0,280.3581848144531,283.0809020996094,291.3007507324219,293.9998474121094,293.1499938964844,293.1499938964844,280.6499938964844,36360.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592761397361756,1.0,0.0,0.0,3.653086185455322,3.653110265731812,8.904573292056739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.9462890625,0.0,1539.304443359375,1895.4371337890625,0.0,3946.130859375,0.9061956405639648,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.9990000128746032,0.6723380088806152,0.5313045382499695,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.9047133326530457,0.437194287776947,0.4154842495918274,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.8372458219528198,0.3448016345500946,0.2431442439556121,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.7975417375564575,0.2960253953933716,0.2831277549266815,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.7213280200958252,0.2161948829889297,0.9868923425674438,284.6004638671875,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.599609375,1.0,0.5565292239189148,0.5096243023872375,0.5096243023872375,1.0,1.0,-2.953601360321045,1.108773708343506,1.8448277711868288,0.4440564811229706,0.8955289125442505,0.8955289125442505,0.0,140.72882080078125,148.0,41581.8671875,0.0,2174.767333984375,1.0,280.3581848144531,283.0809020996094,291.3007507324219,293.9998474121094,293.1499938964844,293.1499938964844,280.6499938964844,36360.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592761397361756,1.0,0.0,0.0,3.653086185455322,3.653110265731812,8.904573292056739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.9462890625,0.0,1539.304443359375,1895.4371337890625,0.0,3946.130859375,0.9061956405639648,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.666968822479248,0.5380837321281433,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021760821342468,0.4395835697650909,0.4173922836780548,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337253332138062,0.344876229763031,0.2429490983486175,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942137718200684,0.2964116036891937,0.2832682430744171,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176985144615173,0.2156238853931427,0.9836835265159608,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281188964844,284.78326416015625,1.0,0.5588732957839966,0.5082167387008667,0.5082167387008667,1.0,1.0,-2.9601147174835205,1.1089742183685305,1.85114061832428,0.4428421854972839,0.894702136516571,0.894702136516571,0.0,143.13246154785156,151.0,40600.69921875,0.0,2198.229736328125,1.0,280.64215087890625,283.3027648925781,291.2138061523437,293.78369140625,293.1499938964844,293.1499938964844,280.95001220703125,36262.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94538813829422,1.0,0.0,0.0,3.642411708831787,3.642435789108277,8.852611017573508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.72900390625,0.0,1526.70556640625,1895.4371337890625,0.0,3821.321044921875,0.903774082660675,1.0,0.0,3.0,1.0,0.0
