time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.666968822479248,0.5380837321281433,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021760821342468,0.4395835697650909,0.4173922836780548,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337253332138062,0.344876229763031,0.2429490983486175,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942137718200684,0.2964116036891937,0.2832682430744171,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176985144615173,0.2156238853931427,0.9836835265159608,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483642578125,297.2281188964844,284.78326416015625,1.0,0.5588732957839966,0.5082167387008667,0.5082167387008667,1.0,1.0,-2.9601147174835205,1.1089742183685305,1.85114061832428,0.4428421854972839,0.894702136516571,0.894702136516571,0.0,143.13246154785156,151.0,40600.69921875,0.0,2198.229736328125,1.0,280.64215087890625,283.3027648925781,291.2138061523437,293.78369140625,293.1499938964844,293.1499938964844,280.95001220703125,36262.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94538813829422,1.0,0.0,0.0,3.642411708831787,3.642435789108277,8.852611017573508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.72900390625,0.0,1526.70556640625,1895.4371337890625,0.0,3821.321044921875,0.903774082660675,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639904975891113,0.5427097678184509,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019140601158142,0.4432283639907837,0.4206249415874481,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8323542475700378,0.3462330400943756,0.2437466084957122,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929945588111877,0.297799676656723,0.2844277620315552,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158666253089905,0.2158953845500946,0.9842970371246338,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617355108261108,0.5068091154098511,0.5068091154098511,1.0,1.0,-2.9726455211639404,1.1116639375686646,1.860981583595276,0.4427533149719238,0.8969182372093201,0.8969182372093201,0.0,145.1031036376953,139.0,39812.01953125,0.0,2230.170166015625,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36048.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295758008956908,1.0,0.0,0.0,3.639801263809204,3.639825105667114,8.839926408654719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.97265625,0.0,1522.213134765625,1895.4371337890625,0.0,3677.252197265625,0.903051733970642,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639904975891113,0.5427097678184509,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019140601158142,0.4432283639907837,0.4206249415874481,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8323542475700378,0.3462330400943756,0.2437466084957122,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929945588111877,0.297799676656723,0.2844277620315552,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158666253089905,0.2158953845500946,0.9842970371246338,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617355108261108,0.5068091154098511,0.5068091154098511,1.0,1.0,-2.9726455211639404,1.1116639375686646,1.860981583595276,0.4427533149719238,0.8969182372093201,0.8969182372093201,0.0,145.1031036376953,139.0,39812.01953125,0.0,2230.170166015625,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36048.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295758008956908,1.0,0.0,0.0,3.639801263809204,3.639825105667114,8.839926408654719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.97265625,0.0,1522.213134765625,1895.4371337890625,0.0,3677.252197265625,0.903051733970642,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.9990000128746032,0.6633549332618713,0.5401240587234497,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.904754400253296,0.445292055606842,0.4224355816841125,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.8341806530952454,0.3471589088439941,0.2442976236343383,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7950062155723572,0.2987022697925567,0.2851695716381073,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7172144651412964,0.2162387073040008,0.9853368997573853,285.14080810546875,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496887207031,1.0,0.5612149834632874,0.506105363368988,0.506105363368988,1.0,1.0,-2.9745335578918457,1.1111485958099363,1.8633849620819087,0.4420285224914551,0.8996124267578125,0.8996124267578125,0.0,144.35702514648438,139.0,39042.4921875,0.0,2229.705322265625,1.0,281.1984558105469,283.7414245605469,291.1903686523437,293.5890808105469,293.1499938964844,293.1499938964844,281.25,35909.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204455614089966,1.0,0.0,0.0,3.6418888568878174,3.641912698745728,8.850068979882053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.75537109375,0.0,1523.488525390625,1895.4371337890625,0.0,3593.27001953125,0.9034592509269714,1.0,0.0,3.0,1.0,0.0
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.9990000128746032,0.6638408899307251,0.5342926383018494,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9098374843597412,0.4474950134754181,0.4244064390659332,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.8377309441566467,0.3482252657413482,0.2449638694524765,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.7988005876541138,0.2997277975082397,0.28603196144104,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7200667262077332,0.2167250663042068,0.9869364500045776,285.19189453125,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.19317626953125,1.0,0.5598502159118652,0.5053615570068359,0.5053615570068359,1.0,1.0,-2.9736578464508057,1.109423041343689,1.8642349243164065,0.4405600428581238,0.90180104970932,0.90180104970932,0.0,142.4679412841797,142.0,38968.546875,0.0,2218.586669921875,1.0,281.2417907714844,283.7929992675781,291.2250061035156,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35793.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167490601539612,1.0,0.0,0.0,3.6467807292938232,3.646804809570313,8.873860792846244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.73046875,0.0,1528.048828125,1895.4371337890625,0.0,3559.126953125,0.9044373035430908,1.0,0.0,3.0,1.0,0.0
12223620,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.663306713104248,0.5306400656700134,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148035645484924,0.4505722522735595,0.4276683926582336,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.84047532081604,0.3490913212299347,0.2458326071500778,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019586801528931,0.3008801937103271,0.2873652577400207,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222002744674683,0.2171274423599243,0.9894700050354004,285.01617431640625,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0150146484375,1.0,0.5602186322212219,0.5038740634918213,0.5038740634918213,1.0,1.0,-2.9788708686828613,1.1088787317276,1.869992017745972,0.4386745691299438,0.9012773036956788,0.9012773036956788,0.0,141.50865173339844,145.0,39929.9765625,0.0,2222.90478515625,1.0,280.95782470703125,283.5741577148437,291.33282470703125,293.90802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35893.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317062497138976,1.0,0.0,0.0,3.6515746116638175,3.651598691940308,8.89720581653819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.14111328125,0.0,1534.12255859375,1895.4371337890625,0.0,3696.77099609375,0.905548334121704,1.0,0.0,3.0,1.0,0.0
12223680,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.663306713104248,0.5306400656700134,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148035645484924,0.4505722522735595,0.4276683926582336,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.84047532081604,0.3490913212299347,0.2458326071500778,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019586801528931,0.3008801937103271,0.2873652577400207,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222002744674683,0.2171274423599243,0.9894700050354004,285.01617431640625,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0150146484375,1.0,0.5602186322212219,0.5038740634918213,0.5038740634918213,1.0,1.0,-2.9788708686828613,1.1088787317276,1.869992017745972,0.4386745691299438,0.9012773036956788,0.9012773036956788,0.0,141.50865173339844,145.0,39929.9765625,0.0,2222.90478515625,1.0,280.95782470703125,283.5741577148437,291.33282470703125,293.90802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35893.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317062497138976,1.0,0.0,0.0,3.6515746116638175,3.651598691940308,8.89720581653819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.14111328125,0.0,1534.12255859375,1895.4371337890625,0.0,3696.77099609375,0.905548334121704,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6593607068061829,0.5332080125808716,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147399663925172,0.4524059891700744,0.4296593368053436,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8391243815422058,0.3486993312835693,0.2457636147737503,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010125160217285,0.3010608851909637,0.2877627313137054,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209144830703735,0.2167120426893234,0.9886205196380616,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.0061340332031,297.2434387207031,284.82281494140625,1.0,0.5614983439445496,0.5023865103721619,0.5023865103721619,1.0,1.0,-2.983725547790528,1.1081552505493164,1.875570297241211,0.4367271065711975,0.8980180025100708,0.8980180025100708,0.0,142.50094604492188,148.0,40893.62109375,0.0,2236.526611328125,1.0,280.6582336425781,283.3395690917969,291.3516540527344,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36091.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479357004165648,1.0,0.0,0.0,3.648876190185547,3.648900270462036,8.884061912795005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.41064453125,0.0,1532.6016845703125,1895.4371337890625,0.0,3844.34619140625,0.905073344707489,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6593607068061829,0.5332080125808716,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147399663925172,0.4524059891700744,0.4296593368053436,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8391243815422058,0.3486993312835693,0.2457636147737503,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010125160217285,0.3010608851909637,0.2877627313137054,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209144830703735,0.2167120426893234,0.9886205196380616,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.0061340332031,297.2434387207031,284.82281494140625,1.0,0.5614983439445496,0.5023865103721619,0.5023865103721619,1.0,1.0,-2.983725547790528,1.1081552505493164,1.875570297241211,0.4367271065711975,0.8980180025100708,0.8980180025100708,0.0,142.50094604492188,148.0,40893.62109375,0.0,2236.526611328125,1.0,280.6582336425781,283.3395690917969,291.3516540527344,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36091.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479357004165648,1.0,0.0,0.0,3.648876190185547,3.648900270462036,8.884061912795005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.41064453125,0.0,1532.6016845703125,1895.4371337890625,0.0,3844.34619140625,0.905073344707489,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.6570413708686829,0.5358920097351074,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139314889907836,0.4539092779159546,0.4308162629604339,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8377038240432739,0.3488129377365112,0.2456717491149902,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997872829437256,0.3013957440853119,0.2879227101802826,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7195153832435608,0.2165544927120208,0.987493932247162,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,298.0119323730469,297.2411193847656,284.9812316894531,1.0,0.5625503659248352,0.5015717148780823,0.5015717148780823,1.0,1.0,-2.98706603050232,1.108033537864685,1.8790324926376345,0.4356746077537536,0.8995569944381714,0.8995569944381714,0.0,143.472900390625,148.0,40112.90625,0.0,2247.39794921875,1.0,280.9162292480469,283.531005859375,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36006.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397141337394714,1.0,0.0,0.0,3.6483712196350098,3.64839506149292,8.881602298060898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.8330078125,0.0,1531.40869140625,1895.4371337890625,0.0,3769.84521484375,0.9049540162086488,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6558945178985596,0.5372603535652161,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9139673113822936,0.455220490694046,0.4319610595703125,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.837245762348175,0.3491910398006439,0.2458698004484176,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7994309663772583,0.3018441200256347,0.2882830202579498,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7189518809318542,0.2166190296411514,0.9875712990760804,285.0091247558594,284.95001220703125,299.336669921875,288.2950134277344,298.0177307128906,297.2426452636719,285.0108337402344,1.0,0.5634124279022217,0.5010285377502441,0.5010285377502441,1.0,1.0,-2.9908483028411865,1.1085991859436035,1.8822489976882928,0.4352531731128692,0.9002611041069031,0.9002611041069031,0.0,144.0491943359375,136.0,40105.20703125,0.0,2257.054931640625,1.0,280.94219970703125,283.56524658203125,291.2599792480469,293.7984619140625,293.1499938964844,293.1499938964844,280.6499938964844,35955.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364951848983764,1.0,0.0,0.0,3.649618625640869,3.6496424674987793,8.887676585800364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.7822265625,0.0,1532.409423828125,1895.4371337890625,0.0,3740.5283203125,0.9051751494407654,1.0,0.0,3.0,1.0,0.0
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523747444152832,0.5298866033554077,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.9207735061645508,0.4575367271900177,0.4343553483486175,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.8411127924919128,0.3492834270000458,0.2460741549730301,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037742972373962,0.302327036857605,0.2888588905334472,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218471765518188,0.2163121700286865,0.9865212440490724,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,298.02667236328125,297.238525390625,284.82769775390625,1.0,0.5606008172035217,0.4996705055236816,0.4996705055236816,1.0,1.0,-2.984564781188965,1.1034448146820068,1.8811198472976685,0.4315084815025329,0.8972488045692444,0.8972488045692444,0.0,141.46951293945312,124.0,40933.0859375,0.0,2232.7724609375,1.0,280.6578369140625,283.3441162109375,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36110.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472246170043944,1.0,0.0,0.0,3.6464807987213135,3.6465048789978014,8.872401053849899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.84033203125,0.0,1530.0814208984375,1895.4371337890625,0.0,3837.92529296875,0.904552400112152,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523747444152832,0.5298866033554077,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.9207735061645508,0.4575367271900177,0.4343553483486175,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.8411127924919128,0.3492834270000458,0.2460741549730301,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037742972373962,0.302327036857605,0.2888588905334472,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218471765518188,0.2163121700286865,0.9865212440490724,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,298.02667236328125,297.238525390625,284.82769775390625,1.0,0.5606008172035217,0.4996705055236816,0.4996705055236816,1.0,1.0,-2.984564781188965,1.1034448146820068,1.8811198472976685,0.4315084815025329,0.8972488045692444,0.8972488045692444,0.0,141.46951293945312,124.0,40933.0859375,0.0,2232.7724609375,1.0,280.6578369140625,283.3441162109375,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36110.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472246170043944,1.0,0.0,0.0,3.6464807987213135,3.6465048789978014,8.872401053849899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.84033203125,0.0,1530.0814208984375,1895.4371337890625,0.0,3837.92529296875,0.904552400112152,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6518502831459045,0.5232520699501038,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260591864585876,0.4588083028793335,0.4352791309356689,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443804383277893,0.3494226336479187,0.2459851056337356,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8073034882545471,0.3026269674301147,0.2889361679553985,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243792414665222,0.2161992937326431,0.9851791858673096,284.9546203613281,284.95001220703125,299.39166259765625,288.3048095703125,298.03179931640625,297.2377319335937,284.9623413085937,1.0,0.5579370856285095,0.4989915192127228,0.4989915192127228,1.0,1.0,-2.9760758876800537,1.0986671447753906,1.877408742904663,0.428492397069931,0.8984269499778748,0.8984269499778748,0.0,139.05885314941406,124.0,40062.9609375,0.0,2205.5859375,1.0,280.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36048.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397810101509094,1.0,0.0,0.0,3.64534068107605,3.64536452293396,8.866853704603272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7919921875,0.0,1528.3516845703125,1895.4371337890625,0.0,3770.453369140625,0.9043105840682985,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.6527805328369141,0.5140526294708252,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335625171661376,0.4604562819004059,0.4365844130516052,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493704795837402,0.3499199748039245,0.2461545020341873,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123449087142944,0.3032004535198211,0.2892659902572632,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282748818397522,0.2163351625204086,0.9847955107688904,284.9966125488281,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546903610229492,0.498393565416336,0.498393565416336,1.0,1.0,-2.966726779937744,1.09368097782135,1.873045802116394,0.4254267513751983,0.8992191553115845,0.8992191553115845,0.0,135.8563690185547,127.0,39891.67578125,0.0,2173.040771484375,1.0,280.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348551034927368,1.0,0.0,0.0,3.646475076675415,3.646499156951904,8.872373200574657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.01513671875,0.0,1529.083740234375,1895.4371337890625,0.0,3725.5615234375,0.9044853448867798,1.0,0.0,3.0,1.0,0.0
12224220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.9990000128746032,0.6569688320159912,0.5025860667228699,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.944471836090088,0.4644566476345062,0.4399853348731994,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.8566269874572754,0.3515895307064056,0.2470595687627792,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.8193676471710205,0.3049105107784271,0.2905636429786682,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.7338971495628357,0.2172057032585144,0.9871520400047302,285.18798828125,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1894226074219,1.0,0.5522545576095581,0.4971976280212402,0.4971976280212402,1.0,1.0,-2.962488174438477,1.089735984802246,1.87275230884552,0.4217756390571594,0.903944730758667,0.903944730758667,0.0,132.201904296875,130.0,38981.484375,0.0,2147.24609375,1.0,281.24176025390625,283.7882385253906,291.2548828125,293.70611572265625,293.1499938964844,293.1499938964844,280.95001220703125,35764.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194386005401612,1.0,0.0,0.0,3.65450668334961,3.654530763626098,8.911500231079117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.77392578125,0.0,1536.425537109375,1895.4371337890625,0.0,3583.976318359375,0.90614253282547,1.0,0.0,3.0,1.0,0.0
12224280,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.9990000128746032,0.6569688320159912,0.5025860667228699,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.944471836090088,0.4644566476345062,0.4399853348731994,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.8566269874572754,0.3515895307064056,0.2470595687627792,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.8193676471710205,0.3049105107784271,0.2905636429786682,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.7338971495628357,0.2172057032585144,0.9871520400047302,285.18798828125,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1894226074219,1.0,0.5522545576095581,0.4971976280212402,0.4971976280212402,1.0,1.0,-2.962488174438477,1.089735984802246,1.87275230884552,0.4217756390571594,0.903944730758667,0.903944730758667,0.0,132.201904296875,130.0,38981.484375,0.0,2147.24609375,1.0,281.24176025390625,283.7882385253906,291.2548828125,293.70611572265625,293.1499938964844,293.1499938964844,280.95001220703125,35764.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194386005401612,1.0,0.0,0.0,3.65450668334961,3.654530763626098,8.911500231079117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.77392578125,0.0,1536.425537109375,1895.4371337890625,0.0,3583.976318359375,0.90614253282547,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.6589820384979248,0.497496485710144,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9505600333213806,0.4674153923988342,0.4431072771549225,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8603326082229614,0.3523031175136566,0.2477936148643493,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8230507969856262,0.3059659600257873,0.2917762398719787,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7368845343589783,0.2177099734544754,0.9900732040405272,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.00897216796875,1.0,0.5519624352455139,0.4960017204284668,0.4960017204284668,1.0,1.0,-2.965972185134888,1.0889403820037842,1.877031922340393,0.4198209941387176,0.9033346772193908,0.9033346772193908,0.0,130.8084716796875,148.0,39919.2734375,0.0,2146.235595703125,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931985080242157,1.0,0.0,0.0,3.6598172187805176,3.659841299057007,8.937418556342891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.322265625,0.0,1543.220703125,1895.4371337890625,0.0,3699.3232421875,0.9073816537857056,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.6589820384979248,0.497496485710144,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9505600333213806,0.4674153923988342,0.4431072771549225,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8603326082229614,0.3523031175136566,0.2477936148643493,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8230507969856262,0.3059659600257873,0.2917762398719787,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7368845343589783,0.2177099734544754,0.9900732040405272,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.00897216796875,1.0,0.5519624352455139,0.4960017204284668,0.4960017204284668,1.0,1.0,-2.965972185134888,1.0889403820037842,1.877031922340393,0.4198209941387176,0.9033346772193908,0.9033346772193908,0.0,130.8084716796875,148.0,39919.2734375,0.0,2146.235595703125,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931985080242157,1.0,0.0,0.0,3.6598172187805176,3.659841299057007,8.937418556342891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.322265625,0.0,1543.220703125,1895.4371337890625,0.0,3699.3232421875,0.9073816537857056,1.0,0.0,3.0,1.0,0.0
12224460,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556885242462158,0.5115277767181396,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9423579573631288,0.4692132174968719,0.4451699554920196,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525250554084778,0.3518761098384857,0.2477746158838272,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163303136825562,0.3061387538909912,0.29227414727211,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306637167930603,0.2174332588911056,0.9904285669326782,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782470703125,297.2451171875,284.8277282714844,1.0,0.5581846237182617,0.4949065148830414,0.4949065148830414,1.0,1.0,-2.986295461654663,1.0952680110931396,1.891027450561524,0.4209835529327392,0.9001652598381042,0.9001652598381042,0.0,135.7671356201172,166.0,41041.7890625,0.0,2206.8671875,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472110271453856,1.0,0.0,0.0,3.6574745178222656,3.657498598098755,8.925980523599719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.4111328125,0.0,1542.09326171875,1895.4371337890625,0.0,3837.802490234375,0.9069897532463074,1.0,0.0,3.0,1.0,0.0
12224520,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556885242462158,0.5115277767181396,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9423579573631288,0.4692132174968719,0.4451699554920196,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525250554084778,0.3518761098384857,0.2477746158838272,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163303136825562,0.3061387538909912,0.29227414727211,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306637167930603,0.2174332588911056,0.9904285669326782,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782470703125,297.2451171875,284.8277282714844,1.0,0.5581846237182617,0.4949065148830414,0.4949065148830414,1.0,1.0,-2.986295461654663,1.0952680110931396,1.891027450561524,0.4209835529327392,0.9001652598381042,0.9001652598381042,0.0,135.7671356201172,166.0,41041.7890625,0.0,2206.8671875,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472110271453856,1.0,0.0,0.0,3.6574745178222656,3.657498598098755,8.925980523599719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.4111328125,0.0,1542.09326171875,1895.4371337890625,0.0,3837.802490234375,0.9069897532463074,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.9990000128746032,0.645542562007904,0.538501501083374,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.9251096844673156,0.4704783260822296,0.4467867314815521,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.8383069038391113,0.3509383797645569,0.2474348098039627,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.8027075529098511,0.3058448731899261,0.2924184501171112,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.7186604142189026,0.2165129482746124,0.98859041929245,284.6647033691406,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.66485595703125,1.0,0.5683924555778503,0.4938112795352936,0.4938112795352936,1.0,1.0,-3.01820969581604,1.1062957048416138,1.9119139909744265,0.4244883060455322,0.8949594497680664,0.8949594497680664,0.0,145.4004364013672,169.0,42343.55078125,0.0,2313.11474609375,1.0,280.35821533203125,283.13446044921875,291.3895568847656,294.12969970703125,293.1499938964844,293.1499938964844,280.6499938964844,36300.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611672759056092,1.0,0.0,0.0,3.6468935012817374,3.646917581558228,8.874408763404062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.1787109375,0.0,1531.958740234375,1895.4371337890625,0.0,3962.984130859375,0.9047749638557434,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.9990000128746032,0.645542562007904,0.538501501083374,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.9251096844673156,0.4704783260822296,0.4467867314815521,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.8383069038391113,0.3509383797645569,0.2474348098039627,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.8027075529098511,0.3058448731899261,0.2924184501171112,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.7186604142189026,0.2165129482746124,0.98859041929245,284.6647033691406,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.66485595703125,1.0,0.5683924555778503,0.4938112795352936,0.4938112795352936,1.0,1.0,-3.01820969581604,1.1062957048416138,1.9119139909744265,0.4244883060455322,0.8949594497680664,0.8949594497680664,0.0,145.4004364013672,169.0,42343.55078125,0.0,2313.11474609375,1.0,280.35821533203125,283.13446044921875,291.3895568847656,294.12969970703125,293.1499938964844,293.1499938964844,280.6499938964844,36300.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611672759056092,1.0,0.0,0.0,3.6468935012817374,3.646917581558228,8.874408763404062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.1787109375,0.0,1531.958740234375,1895.4371337890625,0.0,3962.984130859375,0.9047749638557434,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9990000128746032,0.6396081447601318,0.550117552280426,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9181617498397828,0.4714973568916321,0.4476336240768432,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325821757316589,0.3508266508579254,0.2472910434007644,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7969112992286682,0.3059290647506714,0.2924783229827881,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7133276462554932,0.2160767465829849,0.9869722127914428,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143615722656,1.0,0.5723780989646912,0.4932636618614197,0.4932636618614197,1.0,1.0,-3.0311570167541504,1.110532522201538,1.9206244945526123,0.4258430898189544,0.895297110080719,0.895297110080719,0.0,149.66357421875,169.0,41609.8046875,0.0,2358.646240234375,1.0,280.6012268066406,283.3124389648437,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36240.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543142914772034,1.0,0.0,0.0,3.642125368118286,3.642149209976196,8.851218353811419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.7353515625,0.0,1526.2239990234375,1895.4371337890625,0.0,3901.744384765625,0.9037266969680786,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6344580054283142,0.5592419505119324,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134566187858582,0.4729789495468139,0.4489701688289642,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.828540027141571,0.3511699736118316,0.2474878132343292,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7927815318107605,0.3063500821590423,0.2928627729415893,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091581225395203,0.2158459573984146,0.9861273765563964,284.8651733398437,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2249755859375,284.8675537109375,1.0,0.575992226600647,0.4923329353332519,0.4923329353332519,1.0,1.0,-3.0434157848358154,1.1137818098068235,1.929633975028992,0.4262120127677917,0.8953898549079895,0.8953898549079895,0.0,153.1453094482422,172.0,41651.53515625,0.0,2399.224609375,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36164.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501493573188782,1.0,0.0,0.0,3.639796733856201,3.6398208141326895,8.839904808155552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.28125,0.0,1523.074462890625,1895.4371337890625,0.0,3864.3076171875,0.903125524520874,1.0,0.0,3.0,1.0,0.0
12224820,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9949313402175904,0.6267454028129578,0.5654730796813965,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9053215980529784,0.4766856133937835,0.452471375465393,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8213532567024231,0.3526309728622436,0.2485121786594391,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.785395085811615,0.3077890276908874,0.2942816615104675,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7012837529182434,0.2158275097608566,0.9865257143974304,285.0774230957031,284.95001220703125,299.6300048828125,288.345703125,298.1063537597656,297.2324523925781,285.0790405273437,1.0,0.5819414854049683,0.4904714524745941,0.4904714524745941,1.0,1.0,-3.059328556060791,1.116602063179016,1.942726373672485,0.4252693355083465,0.8988279104232788,0.8988279104232788,0.0,159.9252471923828,175.0,40921.3828125,0.0,2463.5166015625,1.0,280.9416809082031,283.6239318847656,291.2993469238281,293.8666076660156,293.1499938964844,293.1499938964844,281.25,35930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937448263168335,1.0,0.0,0.0,3.64164400100708,3.6416678428649902,8.848879247125296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.69287109375,0.0,1523.3741455078125,1895.4371337890625,0.0,3749.216796875,0.9033815860748292,1.0,0.0,3.0,1.0,0.0
12224880,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9949313402175904,0.6267454028129578,0.5654730796813965,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9053215980529784,0.4766856133937835,0.452471375465393,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8213532567024231,0.3526309728622436,0.2485121786594391,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.785395085811615,0.3077890276908874,0.2942816615104675,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7012837529182434,0.2158275097608566,0.9865257143974304,285.0774230957031,284.95001220703125,299.6300048828125,288.345703125,298.1063537597656,297.2324523925781,285.0790405273437,1.0,0.5819414854049683,0.4904714524745941,0.4904714524745941,1.0,1.0,-3.059328556060791,1.116602063179016,1.942726373672485,0.4252693355083465,0.8988279104232788,0.8988279104232788,0.0,159.9252471923828,175.0,40921.3828125,0.0,2463.5166015625,1.0,280.9416809082031,283.6239318847656,291.2993469238281,293.8666076660156,293.1499938964844,293.1499938964844,281.25,35930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937448263168335,1.0,0.0,0.0,3.64164400100708,3.6416678428649902,8.848879247125296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.69287109375,0.0,1523.3741455078125,1895.4371337890625,0.0,3749.216796875,0.9033815860748292,1.0,0.0,3.0,1.0,0.0
12224940,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.9862526655197144,0.623843789100647,0.5621839165687561,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.8995972871780396,0.4809226393699646,0.4565522074699402,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.8158278465270996,0.3546162843704223,0.2499773204326629,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.7798247337341309,0.3096952438354492,0.2961928248405456,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.6952146887779236,0.2163694053888321,0.989307463169098,285.2777709960937,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457580566406,285.2794189453125,1.0,0.5862743854522705,0.4886099696159363,0.4886099696159363,1.0,1.0,-3.066899061203003,1.1159391403198242,1.9509599208831787,0.4229805171489715,0.9048275351524352,0.9048275351524352,0.0,165.783203125,178.0,40123.90625,0.0,2509.047607421875,1.0,281.24176025390625,283.86376953125,291.3102722167969,293.8253173828125,293.1499938964844,293.1499938964844,280.95001220703125,35675.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263280630111694,1.0,0.0,0.0,3.6530067920684814,3.65303087234497,8.904187325242674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.189453125,0.0,1534.08544921875,1895.4371337890625,0.0,3647.439208984375,0.9057495594024658,1.0,0.0,3.0,1.0,0.0
12225000,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.9862526655197144,0.623843789100647,0.5621839165687561,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.8995972871780396,0.4809226393699646,0.4565522074699402,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.8158278465270996,0.3546162843704223,0.2499773204326629,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.7798247337341309,0.3096952438354492,0.2961928248405456,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.6952146887779236,0.2163694053888321,0.989307463169098,285.2777709960937,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457580566406,285.2794189453125,1.0,0.5862743854522705,0.4886099696159363,0.4886099696159363,1.0,1.0,-3.066899061203003,1.1159391403198242,1.9509599208831787,0.4229805171489715,0.9048275351524352,0.9048275351524352,0.0,165.783203125,178.0,40123.90625,0.0,2509.047607421875,1.0,281.24176025390625,283.86376953125,291.3102722167969,293.8253173828125,293.1499938964844,293.1499938964844,280.95001220703125,35675.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263280630111694,1.0,0.0,0.0,3.6530067920684814,3.65303087234497,8.904187325242674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.189453125,0.0,1534.08544921875,1895.4371337890625,0.0,3647.439208984375,0.9057495594024658,1.0,0.0,3.0,1.0,0.0
12225060,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.9814838171005248,0.6212650537490845,0.5605183839797974,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8969822525978088,0.4830910265445709,0.4590784013271332,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.8130397200584412,0.355319619178772,0.2508038878440857,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.7771662473678589,0.3105515837669372,0.2973658740520477,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.6922901272773743,0.2165535241365432,0.99143248796463,285.1243896484375,284.95001220703125,299.69158935546875,288.3558349609375,298.134521484375,297.2482604980469,285.1203308105469,1.0,0.5888686180114746,0.4875280857086181,0.4875280857086181,1.0,1.0,-3.072901725769043,1.1161577701568604,1.9567439556121824,0.4219871759414673,0.9050883054733276,0.9050883054733276,0.0,168.99441528320312,178.0,41075.09765625,0.0,2537.27294921875,1.0,280.9750671386719,283.6667785644531,291.412109375,294.07147216796875,293.1499938964844,293.1499938964844,280.95001220703125,35741.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384087324142456,1.0,0.0,0.0,3.6600732803344727,3.660097360610962,8.93866854312364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.2060546875,0.0,1542.4671630859375,1895.4371337890625,0.0,3757.965576171875,0.9073310494422911,1.0,0.0,3.0,1.0,0.0
12225120,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9786044359207152,0.6197429299354553,0.5592909455299377,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8951918482780457,0.4838497340679168,0.4599387049674988,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8111891150474548,0.3554032444953918,0.2509707808494568,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7754321098327637,0.3107604384422302,0.2976945340633392,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.6904699206352234,0.2164937108755111,0.9917272925376892,285.1040954589844,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1027526855469,1.0,0.5898906588554382,0.4870189726352691,0.4870189726352691,1.0,1.0,-3.073413848876953,1.1153266429901123,1.9580873250961304,0.4210808873176574,0.9055049419403076,0.9055049419403076,0.0,170.68101501464844,181.0,41130.1484375,0.0,2547.095703125,1.0,280.957763671875,283.6449279785156,291.4120483398437,294.0619506835937,293.1499938964844,293.1499938964844,280.6499938964844,35766.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418393969535828,1.0,0.0,0.0,3.66253662109375,3.6625607013702393,8.950704568633228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.45703125,0.0,1545.4049072265625,1895.4371337890625,0.0,3789.156982421875,0.9079138040542604,1.0,0.0,3.0,1.0,0.0
