time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225180,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9685924649238586,0.6140739917755127,0.5547137260437012,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8890127539634705,0.4854087829589844,0.4618802070617676,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8045895099639893,0.3549058139324188,0.250968188047409,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7694635391235352,0.3107793629169464,0.2981394529342651,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6841725707054138,0.2157819122076034,0.990419864654541,284.9041442871094,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923547148704529,0.4854279458522796,0.4854279458522796,1.0,1.0,-3.069214344024658,1.1103695631027222,1.9588449001312256,0.4171373546123504,0.9032681584358216,0.9032681584358216,0.0,175.9685516357422,184.0,42026.60546875,0.0,2566.78564453125,1.0,280.6581115722656,283.4024963378906,291.4259948730469,294.1547241210937,293.1499938964844,293.1499938964844,280.3500061035156,35963.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578336477279664,1.0,0.0,0.0,3.664617300033569,3.6646413803100586,8.960877835306746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.40869140625,0.0,1549.21875,1895.4371337890625,0.0,3933.25146484375,0.9085056185722352,1.0,0.0,3.0,1.0,0.0
12225240,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9685924649238586,0.6140739917755127,0.5547137260437012,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8890127539634705,0.4854087829589844,0.4618802070617676,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8045895099639893,0.3549058139324188,0.250968188047409,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7694635391235352,0.3107793629169464,0.2981394529342651,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6841725707054138,0.2157819122076034,0.990419864654541,284.9041442871094,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024658203125,1.0,0.5923547148704529,0.4854279458522796,0.4854279458522796,1.0,1.0,-3.069214344024658,1.1103695631027222,1.9588449001312256,0.4171373546123504,0.9032681584358216,0.9032681584358216,0.0,175.9685516357422,184.0,42026.60546875,0.0,2566.78564453125,1.0,280.6581115722656,283.4024963378906,291.4259948730469,294.1547241210937,293.1499938964844,293.1499938964844,280.3500061035156,35963.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578336477279664,1.0,0.0,0.0,3.664617300033569,3.6646413803100586,8.960877835306746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.40869140625,0.0,1549.21875,1895.4371337890625,0.0,3933.25146484375,0.9085056185722352,1.0,0.0,3.0,1.0,0.0
12225300,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9633944034576416,0.6110120415687561,0.5522189736366272,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8859602212905884,0.4859179854393005,0.4625744223594665,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.801200807094574,0.35440593957901,0.2507721185684204,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664830088615417,0.3105605542659759,0.2981255650520324,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809590458869934,0.2152191549539566,0.9887518882751464,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,298.1407165527344,297.2281494140625,284.7456359863281,1.0,0.5932155251502991,0.4846324622631073,0.4846324622631073,1.0,1.0,-3.064795017242432,1.106949806213379,1.9578453302383425,0.4147144854068756,0.9005486965179443,0.9005486965179443,0.0,178.4664764404297,184.0,42804.9296875,0.0,2571.406494140625,1.0,280.4009094238281,283.213623046875,291.4454650878906,294.27789306640625,293.1499938964844,293.1499938964844,280.3500061035156,36097.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665725827217102,1.0,0.0,0.0,3.6624386310577393,3.662462711334229,8.95022594704642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.9609375,0.0,1547.78564453125,1895.4371337890625,0.0,4010.953369140625,0.9080715775489808,1.0,0.0,3.0,1.0,0.0
12225360,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578666090965272,0.6078119277954102,0.5494586825370789,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.882777214050293,0.4862669706344604,0.4630402028560638,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.7976573705673218,0.3537607789039612,0.2504251897335052,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7633827924728394,0.310206264257431,0.2979346215724945,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.677592933177948,0.2145291864871978,0.9863629341125488,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1404724121094,297.219482421875,284.69921875,1.0,0.5938357710838318,0.4840075671672821,0.4840075671672821,1.0,1.0,-3.058520555496216,1.1031067371368408,1.9554136991500848,0.4122758209705353,0.8982904553413391,0.8982904553413391,0.0,180.9511260986328,187.0,42827.359375,0.0,2572.392333984375,1.0,280.35809326171875,283.1600341796875,291.415771484375,294.1988525390625,293.1499938964844,293.1499938964844,280.6499938964844,36216.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697980880737304,1.0,0.0,0.0,3.6573665142059326,3.657390594482422,8.925452448238502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.14892578125,0.0,1543.000244140625,1895.4371337890625,0.0,4039.429931640625,0.9070519804954528,1.0,0.0,3.0,1.0,0.0
12225420,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501357674598694,0.6041240096092224,0.5455607175827026,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.879299521446228,0.4884505867958069,0.4647687375545501,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7932815551757812,0.353799432516098,0.250246912240982,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7596051096916199,0.3104823231697082,0.2980202436447143,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6731169819831848,0.2138866484165191,0.982981026172638,284.874755859375,284.95001220703125,299.8133239746094,288.3753356933594,298.1493530273437,297.2164306640625,284.8759765625,1.0,0.5949960947036743,0.4827578365802765,0.4827578365802765,1.0,1.0,-3.0517210960388184,1.0978111028671265,1.9539101123809808,0.4082629084587097,0.8986638784408569,0.8986638784408569,0.0,184.3963165283203,190.0,41846.265625,0.0,2577.385986328125,1.0,280.6422119140625,283.3780517578125,291.326171875,293.9740600585937,293.1499938964844,293.1499938964844,280.95001220703125,36119.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554454684257508,1.0,0.0,0.0,3.6520493030548096,3.652073383331299,8.899519343685824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.1376953125,0.0,1536.344970703125,1895.4371337890625,0.0,3911.884033203125,0.9058284163475036,1.0,0.0,3.0,1.0,0.0
12225480,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501357674598694,0.6041240096092224,0.5455607175827026,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.879299521446228,0.4884505867958069,0.4647687375545501,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7932815551757812,0.353799432516098,0.250246912240982,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7596051096916199,0.3104823231697082,0.2980202436447143,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6731169819831848,0.2138866484165191,0.982981026172638,284.874755859375,284.95001220703125,299.8133239746094,288.3753356933594,298.1493530273437,297.2164306640625,284.8759765625,1.0,0.5949960947036743,0.4827578365802765,0.4827578365802765,1.0,1.0,-3.0517210960388184,1.0978111028671265,1.9539101123809808,0.4082629084587097,0.8986638784408569,0.8986638784408569,0.0,184.3963165283203,190.0,41846.265625,0.0,2577.385986328125,1.0,280.6422119140625,283.3780517578125,291.326171875,293.9740600585937,293.1499938964844,293.1499938964844,280.95001220703125,36119.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554454684257508,1.0,0.0,0.0,3.6520493030548096,3.652073383331299,8.899519343685824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.1376953125,0.0,1536.344970703125,1895.4371337890625,0.0,3911.884033203125,0.9058284163475036,1.0,0.0,3.0,1.0,0.0
12225540,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9465110301971436,0.6023684740066528,0.5437454581260681,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8792401552200317,0.4920255541801452,0.4679223597049713,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.792252242565155,0.3551452159881592,0.2510436177253723,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7587994337081909,0.3118214905261993,0.2991335690021515,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.6716564297676086,0.214206576347351,0.9837589263916016,285.0754089355469,284.95001220703125,299.8500061035156,288.3810729980469,298.1668701171875,297.226318359375,285.0771179199219,1.0,0.5967530012130737,0.4815081059932709,0.4815081059932709,1.0,1.0,-3.056551218032837,1.0971959829330444,1.959355354309082,0.4063693583011627,0.901963233947754,0.901963233947754,0.0,186.31265258789065,193.0,41005.24609375,0.0,2596.63720703125,1.0,280.9417724609375,283.62017822265625,291.3195495605469,293.8921813964844,293.1499938964844,293.1499938964844,280.6499938964844,35915.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939618706703186,1.0,0.0,0.0,3.6544697284698486,3.654493808746338,8.91131946900714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.0322265625,0.0,1537.5125732421875,1895.4371337890625,0.0,3768.977294921875,0.9062380194664,1.0,0.0,3.0,1.0,0.0
12225600,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9465110301971436,0.6023684740066528,0.5437454581260681,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8792401552200317,0.4920255541801452,0.4679223597049713,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.792252242565155,0.3551452159881592,0.2510436177253723,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7587994337081909,0.3118214905261993,0.2991335690021515,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.6716564297676086,0.214206576347351,0.9837589263916016,285.0754089355469,284.95001220703125,299.8500061035156,288.3810729980469,298.1668701171875,297.226318359375,285.0771179199219,1.0,0.5967530012130737,0.4815081059932709,0.4815081059932709,1.0,1.0,-3.056551218032837,1.0971959829330444,1.959355354309082,0.4063693583011627,0.901963233947754,0.901963233947754,0.0,186.31265258789065,193.0,41005.24609375,0.0,2596.63720703125,1.0,280.9417724609375,283.62017822265625,291.3195495605469,293.8921813964844,293.1499938964844,293.1499938964844,280.6499938964844,35915.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939618706703186,1.0,0.0,0.0,3.6544697284698486,3.654493808746338,8.91131946900714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.0322265625,0.0,1537.5125732421875,1895.4371337890625,0.0,3768.977294921875,0.9062380194664,1.0,0.0,3.0,1.0,0.0
12225660,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9368020296096802,0.5965816378593445,0.5398241877555847,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742331862449646,0.4924112558364868,0.4693371951580047,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864224910736084,0.3534862399101257,0.2506255507469177,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.753522515296936,0.3103350400924682,0.2986679375171661,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655275225639343,0.2118721008300781,0.9775307774543762,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.597886323928833,0.4803645014762878,0.4803645014762878,1.0,1.0,-3.0450193881988525,1.0901470184326172,1.954872369766236,0.4021613001823425,0.8997243046760559,0.8997243046760559,0.0,190.9476928710937,196.0,41767.47265625,0.0,2598.654052734375,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36046.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513511657714844,1.0,0.0,0.0,3.6537160873413086,3.653740167617798,8.907644541977788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.236328125,0.0,1537.65771484375,1895.4371337890625,0.0,3875.12646484375,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12225720,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9368020296096802,0.5965816378593445,0.5398241877555847,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8742331862449646,0.4924112558364868,0.4693371951580047,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864224910736084,0.3534862399101257,0.2506255507469177,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.753522515296936,0.3103350400924682,0.2986679375171661,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655275225639343,0.2118721008300781,0.9775307774543762,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2059936523437,284.8874206542969,1.0,0.597886323928833,0.4803645014762878,0.4803645014762878,1.0,1.0,-3.0450193881988525,1.0901470184326172,1.954872369766236,0.4021613001823425,0.8997243046760559,0.8997243046760559,0.0,190.9476928710937,196.0,41767.47265625,0.0,2598.654052734375,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36046.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513511657714844,1.0,0.0,0.0,3.6537160873413086,3.653740167617798,8.907644541977788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.236328125,0.0,1537.65771484375,1895.4371337890625,0.0,3875.12646484375,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12225780,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9285593032836914,0.5928851962089539,0.5359967947006226,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8704560399055481,0.4941506385803222,0.4706543385982513,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7817442417144775,0.3531461060047149,0.2501770853996277,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7492982745170593,0.3099819421768188,0.298121839761734,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6603310108184814,0.2105063498020172,0.9706616997718812,285.0546264648437,284.95001220703125,299.92333984375,288.3946533203125,298.1711730957031,297.2001647949219,285.0556640625,1.0,0.598453938961029,0.4792209267616272,0.4792209267616272,1.0,1.0,-3.0325326919555664,1.0827748775482178,1.949757695198059,0.3972682952880859,0.9024380445480348,0.9024380445480348,0.0,194.583236694336,199.0,40749.71484375,0.0,2593.6708984375,1.0,280.94219970703125,283.6033935546875,291.35650634765625,293.9347839355469,293.1499938964844,293.1499938964844,280.6499938964844,35906.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400197267532348,1.0,0.0,0.0,3.656336545944214,3.656360626220703,8.920425784708641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.32470703125,0.0,1539.529541015625,1895.4371337890625,0.0,3772.6240234375,0.9066439867019652,1.0,0.0,3.0,1.0,0.0
12225840,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9285593032836914,0.5928851962089539,0.5359967947006226,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8704560399055481,0.4941506385803222,0.4706543385982513,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7817442417144775,0.3531461060047149,0.2501770853996277,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7492982745170593,0.3099819421768188,0.298121839761734,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6603310108184814,0.2105063498020172,0.9706616997718812,285.0546264648437,284.95001220703125,299.92333984375,288.3946533203125,298.1711730957031,297.2001647949219,285.0556640625,1.0,0.598453938961029,0.4792209267616272,0.4792209267616272,1.0,1.0,-3.0325326919555664,1.0827748775482178,1.949757695198059,0.3972682952880859,0.9024380445480348,0.9024380445480348,0.0,194.583236694336,199.0,40749.71484375,0.0,2593.6708984375,1.0,280.94219970703125,283.6033935546875,291.35650634765625,293.9347839355469,293.1499938964844,293.1499938964844,280.6499938964844,35906.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400197267532348,1.0,0.0,0.0,3.656336545944214,3.656360626220703,8.920425784708641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.32470703125,0.0,1539.529541015625,1895.4371337890625,0.0,3772.6240234375,0.9066439867019652,1.0,0.0,3.0,1.0,0.0
12225900,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9257519245147704,0.5908498764038086,0.5345713496208191,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.869618833065033,0.4950387179851532,0.4717098176479339,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804555892944336,0.353048175573349,0.2502449154853821,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7481392025947571,0.3099180459976196,0.2981980741024017,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6587477922439575,0.210002064704895,0.9688094258308412,284.92156982421875,284.95001220703125,299.9416809082031,288.39874267578125,298.17535400390625,297.1983947753906,284.9132385253906,1.0,0.5988855361938477,0.4786491096019745,0.4786491096019745,1.0,1.0,-3.030036449432373,1.080585241317749,1.949451208114624,0.3956001698970794,0.9010220766067504,0.9010220766067504,0.0,195.8639373779297,199.0,41525.89453125,0.0,2595.53857421875,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.142822265625,293.1499938964844,293.1499938964844,280.6499938964844,35976.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466312527656556,1.0,0.0,0.0,3.656958341598511,3.656982183456421,8.923460086407431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.0029296875,0.0,1540.746337890625,1895.4371337890625,0.0,3832.563720703125,0.9067760109901428,1.0,0.0,3.0,1.0,0.0
12225960,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.921939492225647,0.5882472395896912,0.5324921607971191,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8680924773216248,0.4955756962299347,0.4724030196666717,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785179615020752,0.3526552617549896,0.2500983774662018,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7464509606361389,0.3096396327018738,0.2980802357196808,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6567087769508362,0.2093558013439178,0.9664887189865112,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776123046875,297.1934509277344,284.86865234375,1.0,0.5992347598075867,0.4781850576400757,0.4781850576400757,1.0,1.0,-3.025266647338867,1.0776888132095337,1.9475778341293333,0.3937567472457886,0.8999200463294983,0.8999200463294983,0.0,197.51173400878903,202.0,41564.59375,0.0,2594.9619140625,1.0,280.6576843261719,283.3788146972656,291.435302734375,294.119384765625,293.1499938964844,293.1499938964844,280.3500061035156,36056.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503326416015624,1.0,0.0,0.0,3.6551389694213854,3.655163049697876,8.914583986552316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.267578125,0.0,1539.3184814453125,1895.4371337890625,0.0,3865.95849609375,0.906452775001526,1.0,0.0,3.0,1.0,0.0
12226020,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.9133747220039368,0.5823029279708862,0.5275726914405823,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.8642337918281555,0.496049165725708,0.4732004106044769,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.7738630771636963,0.3513652682304382,0.2494414150714874,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.742438018321991,0.3086795210838318,0.2974718809127807,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.652047336101532,0.2077554315328598,0.9605988264083862,284.6656188964844,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6638488769531,1.0,0.5996600389480591,0.4772568941116333,0.4772568941116333,1.0,1.0,-3.0117154121398926,1.0703190565109253,1.9413962364196773,0.3893448412418365,0.89447021484375,0.89447021484375,0.0,201.1825408935547,205.0,42310.66796875,0.0,2588.11376953125,1.0,280.3581848144531,283.1360168457031,291.454345703125,294.2021179199219,293.1499938964844,293.1499938964844,280.6499938964844,36297.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619925618171692,1.0,0.0,0.0,3.644877195358277,3.6449010372161865,8.864598726177064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.771484375,0.0,1529.69775390625,1895.4371337890625,0.0,3970.32763671875,0.9043168425559998,1.0,0.0,3.0,1.0,0.0
12226080,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.9133747220039368,0.5823029279708862,0.5275726914405823,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.8642337918281555,0.496049165725708,0.4732004106044769,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.7738630771636963,0.3513652682304382,0.2494414150714874,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.742438018321991,0.3086795210838318,0.2974718809127807,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.652047336101532,0.2077554315328598,0.9605988264083862,284.6656188964844,284.95001220703125,299.9966735839844,288.4125061035156,298.17926025390625,297.179443359375,284.6638488769531,1.0,0.5996600389480591,0.4772568941116333,0.4772568941116333,1.0,1.0,-3.0117154121398926,1.0703190565109253,1.9413962364196773,0.3893448412418365,0.89447021484375,0.89447021484375,0.0,201.1825408935547,205.0,42310.66796875,0.0,2588.11376953125,1.0,280.3581848144531,283.1360168457031,291.454345703125,294.2021179199219,293.1499938964844,293.1499938964844,280.6499938964844,36297.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619925618171692,1.0,0.0,0.0,3.644877195358277,3.6449010372161865,8.864598726177064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.771484375,0.0,1529.69775390625,1895.4371337890625,0.0,3970.32763671875,0.9043168425559998,1.0,0.0,3.0,1.0,0.0
12226140,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9072042107582092,0.5786846876144409,0.5237568616867065,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618509769439697,0.4977878034114837,0.4744958281517029,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706353068351746,0.3511951565742492,0.2491104304790496,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396266460418701,0.3085451424121856,0.2971541881561279,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.648518979549408,0.2067537307739257,0.9555385112762452,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.1891174316406,297.1779479980469,284.84033203125,1.0,0.6000809073448181,0.4763287305831909,0.4763287305831909,1.0,1.0,-3.001808881759644,1.064436674118042,1.9373723268508911,0.3853712379932403,0.8943611979484558,0.8943611979484558,0.0,203.9541473388672,208.0,41315.546875,0.0,2583.588623046875,1.0,280.6421203613281,283.35418701171875,291.3729858398437,293.9879455566406,293.1499938964844,293.1499938964844,280.95001220703125,36190.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476282000541688,1.0,0.0,0.0,3.636875629425049,3.636899709701538,8.825721238281403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.60107421875,0.0,1520.0374755859375,1895.4371337890625,0.0,3841.5703125,0.9024868011474608,1.0,0.0,3.0,1.0,0.0
12226200,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9072042107582092,0.5786846876144409,0.5237568616867065,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618509769439697,0.4977878034114837,0.4744958281517029,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706353068351746,0.3511951565742492,0.2491104304790496,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396266460418701,0.3085451424121856,0.2971541881561279,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.648518979549408,0.2067537307739257,0.9555385112762452,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.1891174316406,297.1779479980469,284.84033203125,1.0,0.6000809073448181,0.4763287305831909,0.4763287305831909,1.0,1.0,-3.001808881759644,1.064436674118042,1.9373723268508911,0.3853712379932403,0.8943611979484558,0.8943611979484558,0.0,203.9541473388672,208.0,41315.546875,0.0,2583.588623046875,1.0,280.6421203613281,283.35418701171875,291.3729858398437,293.9879455566406,293.1499938964844,293.1499938964844,280.95001220703125,36190.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476282000541688,1.0,0.0,0.0,3.636875629425049,3.636899709701538,8.825721238281403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.60107421875,0.0,1520.0374755859375,1895.4371337890625,0.0,3841.5703125,0.9024868011474608,1.0,0.0,3.0,1.0,0.0
12226260,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9048599600791932,0.5773089528083801,0.5222458243370056,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8617833852767944,0.500102698802948,0.4764545857906341,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.769930362701416,0.3519878983497619,0.2495179921388626,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7389763593673706,0.3091890513896942,0.2976101040840149,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6473458409309387,0.2066459357738495,0.9544461965560912,285.0238037109375,284.95001220703125,300.0611877441406,288.4316101074219,298.2030029296875,297.1860656738281,285.0274353027344,1.0,0.6008836030960083,0.4756890833377838,0.4756890833377838,1.0,1.0,-3.002063274383545,1.0632160902023315,1.938847064971924,0.3838884532451629,0.8966967463493347,0.8966967463493347,0.0,205.2244415283203,208.0,40448.62890625,0.0,2590.58935546875,1.0,280.9299621582031,283.580810546875,291.3518371582031,293.8744812011719,293.1499938964844,293.1499938964844,280.95001220703125,36012.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93324875831604,1.0,0.0,0.0,3.63631010055542,3.63633394241333,8.822976838018803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.03271484375,0.0,1518.0853271484375,1895.4371337890625,0.0,3710.88330078125,0.902257800102234,1.0,0.0,3.0,1.0,0.0
12226320,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.904374063014984,0.576934278011322,0.5219477415084839,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.861966609954834,0.5009066462516785,0.4772171676158905,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7699196338653564,0.3523143827915191,0.2497463822364807,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.738953709602356,0.3094618618488312,0.2978655397891998,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6471728086471558,0.2066873610019683,0.9545820951461792,285.03912353515625,284.95001220703125,300.07000732421875,288.4344482421875,298.2078552246094,297.1893005371094,285.040771484375,1.0,0.6012426614761353,0.47548708319664,0.47548708319664,1.0,1.0,-3.0033655166625977,1.0633195638656616,1.940045952796936,0.3836562931537628,0.8971678614616394,0.8971678614616394,0.0,205.55389404296875,211.0,40445.66015625,0.0,2594.7470703125,1.0,280.9416809082031,283.59619140625,291.3710632324219,293.9097900390625,293.1499938964844,293.1499938964844,281.25,35977.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314366579055786,1.0,0.0,0.0,3.636974573135376,3.636998653411865,8.826201565170777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.5126953125,0.0,1518.5552978515625,1895.4371337890625,0.0,3694.302978515625,0.9023692011833192,1.0,0.0,3.0,1.0,0.0
12226380,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.9025804400444032,0.5759891867637634,0.520997941493988,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.8629328608512878,0.5047318935394287,0.4807076156139374,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.7701354026794434,0.3541216850280761,0.2509323954582214,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.7390979528427124,0.3109826147556305,0.2992182075977325,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.6467926502227783,0.2072246372699737,0.956601083278656,285.2425537109375,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442932128906,1.0,0.603172779083252,0.4746454358100891,0.4746454358100891,1.0,1.0,-3.011892557144165,1.064985275268555,1.9469071626663208,0.3832180500030517,0.9027174711227416,0.9027174711227416,0.0,207.0302581787109,214.0,39673.84765625,0.0,2618.548095703125,1.0,281.2416687011719,283.83868408203125,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35721.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181067943572998,1.0,0.0,0.0,3.6465983390808105,3.6466221809387207,8.87297233020945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.0087890625,0.0,1527.3060302734375,1895.4371337890625,0.0,3571.676513671875,0.9043473601341248,1.0,0.0,3.0,1.0,0.0
12226440,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.9025804400444032,0.5759891867637634,0.520997941493988,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.8629328608512878,0.5047318935394287,0.4807076156139374,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.7701354026794434,0.3541216850280761,0.2509323954582214,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.7390979528427124,0.3109826147556305,0.2992182075977325,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.6467926502227783,0.2072246372699737,0.956601083278656,285.2425537109375,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.20611572265625,285.2442932128906,1.0,0.603172779083252,0.4746454358100891,0.4746454358100891,1.0,1.0,-3.011892557144165,1.064985275268555,1.9469071626663208,0.3832180500030517,0.9027174711227416,0.9027174711227416,0.0,207.0302581787109,214.0,39673.84765625,0.0,2618.548095703125,1.0,281.2416687011719,283.83868408203125,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35721.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181067943572998,1.0,0.0,0.0,3.6465983390808105,3.6466221809387207,8.87297233020945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.0087890625,0.0,1527.3060302734375,1895.4371337890625,0.0,3571.676513671875,0.9043473601341248,1.0,0.0,3.0,1.0,0.0
12226500,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9013164043426514,0.5747478604316711,0.5203840136528015,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8631247282028198,0.5062231421470642,0.4824269711971283,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.7700015902519226,0.3546960055828094,0.2515310645103454,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.7389748692512512,0.3115105926990509,0.299926608800888,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.6464840173721313,0.2073736637830734,0.9579823613166808,285.1163330078125,284.95001220703125,300.125,288.4534606933594,298.2389221191406,297.2103576660156,285.1084289550781,1.0,0.6043218970298767,0.4742245972156524,0.4742245972156524,1.0,1.0,-3.0164589881896973,1.0659242868423462,1.9505348205566408,0.3831433951854706,0.9026708602905272,0.9026708602905272,0.0,208.0713806152344,214.0,40543.328125,0.0,2632.624267578125,1.0,280.9986267089844,283.6705322265625,291.4925231933594,294.1288146972656,293.1499938964844,293.1499938964844,280.95001220703125,35759.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926788091659546,1.0,0.0,0.0,3.651480913162232,3.6515049934387207,8.896749932318926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.42724609375,0.0,1533.014892578125,1895.4371337890625,0.0,3651.666015625,0.9054084420204164,1.0,0.0,3.0,1.0,0.0
12226560,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8987433314323425,0.5727622509002686,0.5189236402511597,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8622401356697083,0.5071880221366882,0.4835926592350006,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7688453197479248,0.3548208177089691,0.2517907917499542,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7379856109619141,0.3116753399372101,0.3002870678901672,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.6453763246536255,0.2072392702102661,0.958232045173645,285.0690002441406,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.2093200683594,285.067626953125,1.0,0.6053455471992493,0.4736260175704956,0.4736260175704956,1.0,1.0,-3.0171573162078857,1.0649614334106443,1.9521958827972408,0.3820404708385467,0.9029334783554076,0.9029334783554076,0.0,209.74806213378903,217.0,40659.69140625,0.0,2642.59130859375,1.0,280.9577331542969,283.6200866699219,291.5101928710937,294.130126953125,293.1499938964844,293.1499938964844,280.6499938964844,35815.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328160881996156,1.0,0.0,0.0,3.65433669090271,3.654360771179199,8.910670885597938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.7607421875,0.0,1536.61279296875,1895.4371337890625,0.0,3706.926513671875,0.9061119556427002,1.0,0.0,3.0,1.0,0.0
12226620,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920180201530457,0.5677629709243774,0.514924168586731,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590503931045532,0.5082061886787415,0.4849937558174133,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651577591896057,0.354295402765274,0.2517251372337341,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347960472106934,0.3113150894641876,0.3003310859203338,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419501304626465,0.2063657790422439,0.956032931804657,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069295406341553,0.4724288582801819,0.4724288582801819,1.0,1.0,-3.0113730430603027,1.0601208209991455,1.9512523412704468,0.3784512281417846,0.9002225995063782,0.9002225995063782,0.0,213.8285675048828,220.0,41527.40625,0.0,2652.48681640625,1.0,280.658203125,283.3775329589844,291.5343933105469,294.232421875,293.1499938964844,293.1499938964844,280.3500061035156,36016.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483810663223268,1.0,0.0,0.0,3.6544597148895264,3.654483795166016,8.911271152101108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.85302734375,0.0,1538.2615966796875,1895.4371337890625,0.0,3848.36572265625,0.9062689542770386,1.0,0.0,3.0,1.0,0.0
12226680,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8920180201530457,0.5677629709243774,0.514924168586731,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590503931045532,0.5082061886787415,0.4849937558174133,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651577591896057,0.354295402765274,0.2517251372337341,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347960472106934,0.3113150894641876,0.3003310859203338,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419501304626465,0.2063657790422439,0.956032931804657,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069295406341553,0.4724288582801819,0.4724288582801819,1.0,1.0,-3.0113730430603027,1.0601208209991455,1.9512523412704468,0.3784512281417846,0.9002225995063782,0.9002225995063782,0.0,213.8285675048828,220.0,41527.40625,0.0,2652.48681640625,1.0,280.658203125,283.3775329589844,291.5343933105469,294.232421875,293.1499938964844,293.1499938964844,280.3500061035156,36016.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483810663223268,1.0,0.0,0.0,3.6544597148895264,3.654483795166016,8.911271152101108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.85302734375,0.0,1538.2615966796875,1895.4371337890625,0.0,3848.36572265625,0.9062689542770386,1.0,0.0,3.0,1.0,0.0
12226740,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.8845757842063904,0.5621123909950256,0.5101925134658813,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8551279306411743,0.5084930658340454,0.4855986833572387,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.7607539892196655,0.3531757593154907,0.251172125339508,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7309117317199707,0.3103624582290649,0.2997438311576843,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.637765645980835,0.2049291431903839,0.951051950454712,284.66424560546875,284.95001220703125,300.2166748046875,288.48974609375,298.2471618652344,297.1842041015625,284.6625061035156,1.0,0.6078537106513977,0.4712317287921905,0.4712317287921905,1.0,1.0,-2.999058961868286,1.052680492401123,1.9463785886764529,0.3736588656902313,0.89475417137146,0.89475417137146,0.0,218.122787475586,223.0,42289.3515625,0.0,2650.923095703125,1.0,280.35821533203125,283.13446044921875,291.5332946777344,294.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,36275.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959843635559082,1.0,0.0,0.0,3.6450307369232178,3.645054817199707,8.865345648700895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8173828125,0.0,1529.70263671875,1895.4371337890625,0.0,3951.192138671875,0.9043337106704712,1.0,0.0,3.0,1.0,0.0
12226800,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.8845757842063904,0.5621123909950256,0.5101925134658813,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8551279306411743,0.5084930658340454,0.4855986833572387,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.7607539892196655,0.3531757593154907,0.251172125339508,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7309117317199707,0.3103624582290649,0.2997438311576843,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.637765645980835,0.2049291431903839,0.951051950454712,284.66424560546875,284.95001220703125,300.2166748046875,288.48974609375,298.2471618652344,297.1842041015625,284.6625061035156,1.0,0.6078537106513977,0.4712317287921905,0.4712317287921905,1.0,1.0,-2.999058961868286,1.052680492401123,1.9463785886764529,0.3736588656902313,0.89475417137146,0.89475417137146,0.0,218.122787475586,223.0,42289.3515625,0.0,2650.923095703125,1.0,280.35821533203125,283.13446044921875,291.5332946777344,294.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,36275.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959843635559082,1.0,0.0,0.0,3.6450307369232178,3.645054817199707,8.865345648700895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8173828125,0.0,1529.70263671875,1895.4371337890625,0.0,3951.192138671875,0.9043337106704712,1.0,0.0,3.0,1.0,0.0
12226860,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.879300057888031,0.5588621497154236,0.5067111253738403,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8528521060943604,0.5101634860038757,0.4868155717849731,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579435706138611,0.3532878756523132,0.2510291635990143,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282987833023071,0.3102689981460571,0.2994676530361175,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.6346826553344727,0.2040600776672363,0.9466664791107178,284.83941650390625,284.95001220703125,300.2533264160156,288.5057983398437,298.2567749023437,297.1825866699219,284.8408508300781,1.0,0.6086243987083435,0.4703795909881592,0.4703795909881592,1.0,1.0,-2.9905474185943604,1.0474861860275269,1.943061351776123,0.370036780834198,0.8946617245674133,0.8946617245674133,0.0,221.22254943847656,226.0,41316.9296875,0.0,2650.513916015625,1.0,280.6421203613281,283.3537292480469,291.452880859375,294.0677185058594,293.1499938964844,293.1499938964844,280.95001220703125,36177.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447115659713744,1.0,0.0,0.0,3.637527942657471,3.63755202293396,8.82888741671195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.6171875,0.0,1520.6590576171875,1895.4371337890625,0.0,3815.197265625,0.9026222825050354,1.0,0.0,3.0,1.0,0.0
12226920,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.879300057888031,0.5588621497154236,0.5067111253738403,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8528521060943604,0.5101634860038757,0.4868155717849731,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579435706138611,0.3532878756523132,0.2510291635990143,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282987833023071,0.3102689981460571,0.2994676530361175,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.6346826553344727,0.2040600776672363,0.9466664791107178,284.83941650390625,284.95001220703125,300.2533264160156,288.5057983398437,298.2567749023437,297.1825866699219,284.8408508300781,1.0,0.6086243987083435,0.4703795909881592,0.4703795909881592,1.0,1.0,-2.9905474185943604,1.0474861860275269,1.943061351776123,0.370036780834198,0.8946617245674133,0.8946617245674133,0.0,221.22254943847656,226.0,41316.9296875,0.0,2650.513916015625,1.0,280.6421203613281,283.3537292480469,291.452880859375,294.0677185058594,293.1499938964844,293.1499938964844,280.95001220703125,36177.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447115659713744,1.0,0.0,0.0,3.637527942657471,3.63755202293396,8.82888741671195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.6171875,0.0,1520.6590576171875,1895.4371337890625,0.0,3815.197265625,0.9026222825050354,1.0,0.0,3.0,1.0,0.0
12226980,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8768876791000366,0.5574791431427002,0.5052332282066345,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529526591300964,0.5132644772529602,0.4895170032978058,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7575138211250305,0.3547393977642059,0.2518932819366455,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7277145385742188,0.3112460672855377,0.3002377450466156,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6335671544075012,0.2041091173887252,0.9462683796882628,285.04150390625,284.95001220703125,300.2900085449219,288.522705078125,298.2755432128906,297.1943054199219,285.0432434082031,1.0,0.6100436449050903,0.4695274531841278,0.4695274531841278,1.0,1.0,-2.993494272232056,1.0468666553497314,1.946627736091613,0.3684912025928497,0.8975127935409546,0.8975127935409546,0.0,223.0184326171875,229.0,40469.765625,0.0,2665.3330078125,1.0,280.9416809082031,283.5969543457031,291.4573974609375,293.9965515136719,293.1499938964844,293.1499938964844,281.25,35967.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281030893325806,1.0,0.0,0.0,3.637978792190552,3.638002872467041,8.83107645677228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.81689453125,0.0,1519.59423828125,1895.4371337890625,0.0,3663.741455078125,0.9025866985321044,1.0,0.0,3.0,1.0,0.0
