time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227040,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8768876791000366,0.5574791431427002,0.5052332282066345,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8529526591300964,0.5132644772529602,0.4895170032978058,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7575138211250305,0.3547393977642059,0.2518932819366455,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7277145385742188,0.3112460672855377,0.3002377450466156,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6335671544075012,0.2041091173887252,0.9462683796882628,285.04150390625,284.95001220703125,300.2900085449219,288.522705078125,298.2755432128906,297.1943054199219,285.0432434082031,1.0,0.6100436449050903,0.4695274531841278,0.4695274531841278,1.0,1.0,-2.993494272232056,1.0468666553497314,1.946627736091613,0.3684912025928497,0.8975127935409546,0.8975127935409546,0.0,223.0184326171875,229.0,40469.765625,0.0,2665.3330078125,1.0,280.9416809082031,283.5969543457031,291.4573974609375,293.9965515136719,293.1499938964844,293.1499938964844,281.25,35967.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281030893325806,1.0,0.0,0.0,3.637978792190552,3.638002872467041,8.83107645677228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.81689453125,0.0,1519.59423828125,1895.4371337890625,0.0,3663.741455078125,0.9025866985321044,1.0,0.0,3.0,1.0,0.0
12227100,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8760004043579102,0.5570928454399109,0.5047751069068909,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8532946705818176,0.5150913000106812,0.4911430776119232,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.7576227188110352,0.3557383120059967,0.2525289356708526,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.7277103066444397,0.3119692206382751,0.3008573949337005,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.6333388090133667,0.2043616324663162,0.9471518993377686,285.19146728515625,284.95001220703125,300.3083190917969,288.5314636230469,298.28643798828125,297.2023010253906,285.20050048828125,1.0,0.6110126972198486,0.4691013693809509,0.4691013693809509,1.0,1.0,-2.9974660873413086,1.0475436449050903,1.949922561645508,0.3681733608245849,0.9005369544029236,0.9005369544029236,0.0,223.8555145263672,229.0,39719.08203125,0.0,2677.236572265625,1.0,281.19842529296875,283.7857666015625,291.4464111328125,293.88531494140625,293.1499938964844,293.1499938964844,281.25,35830.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918605625629425,1.0,0.0,0.0,3.641515254974365,3.6415390968322754,8.848253401083639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.89111328125,0.0,1522.4864501953125,1895.4371337890625,0.0,3576.284912109375,0.9033203125,1.0,0.0,3.0,1.0,0.0
12227160,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.875423014163971,0.5568976402282715,0.5046091675758362,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8538932204246521,0.5170846581459045,0.4930019080638885,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.7580006122589111,0.3569009900093078,0.2533238530158996,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.7279415726661682,0.3128348290920257,0.3016553521156311,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.6333597898483276,0.2047534435987472,0.9487862586975098,285.2470397949219,284.95001220703125,300.32666015625,288.5404357910156,298.2981872558594,297.211669921875,285.24884033203125,1.0,0.6121726036071777,0.4686294794082641,0.4686294794082641,1.0,1.0,-3.003377914428711,1.048894286155701,1.9544835090637207,0.3680997192859649,0.9031347632408142,0.9031347632408142,0.0,224.61886596679688,232.0,39719.9609375,0.0,2692.529296875,1.0,281.2417907714844,283.8408508300781,291.4877014160156,293.9749755859375,293.1499938964844,293.1499938964844,280.95001220703125,35713.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146827459335328,1.0,0.0,0.0,3.647911071777344,3.647934913635254,8.879362098923593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.37353515625,0.0,1528.6998291015625,1895.4371337890625,0.0,3540.0087890625,0.9046350121498108,1.0,0.0,3.0,1.0,0.0
12227220,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8721924424171448,0.5540927052497864,0.5028951168060303,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.853401780128479,0.5194956660270691,0.4958572387695312,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7572108507156372,0.3579572439193725,0.2544305026531219,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7270863056182861,0.3135884404182434,0.3027848601341247,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6323044896125793,0.2048790454864502,0.9509074687957764,285.0751037597656,284.95001220703125,300.36334228515625,288.5589294433594,298.31134033203125,297.215087890625,285.07379150390625,1.0,0.6145113110542297,0.467685729265213,0.467685729265213,1.0,1.0,-3.010000705718994,1.0494872331619265,1.9605133533477783,0.3672258555889129,0.9034409523010254,0.9034409523010254,0.0,227.4035797119141,235.0,40724.55859375,0.0,2719.621337890625,1.0,280.95782470703125,283.6231994628906,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35805.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294312596321106,1.0,0.0,0.0,3.655982494354248,3.656006574630737,8.918699450077838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.92822265625,0.0,1538.378662109375,1895.4371337890625,0.0,3675.927001953125,0.906473994255066,1.0,0.0,3.0,1.0,0.0
12227280,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8721924424171448,0.5540927052497864,0.5028951168060303,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.853401780128479,0.5194956660270691,0.4958572387695312,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7572108507156372,0.3579572439193725,0.2544305026531219,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7270863056182861,0.3135884404182434,0.3027848601341247,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6323044896125793,0.2048790454864502,0.9509074687957764,285.0751037597656,284.95001220703125,300.36334228515625,288.5589294433594,298.31134033203125,297.215087890625,285.07379150390625,1.0,0.6145113110542297,0.467685729265213,0.467685729265213,1.0,1.0,-3.010000705718994,1.0494872331619265,1.9605133533477783,0.3672258555889129,0.9034409523010254,0.9034409523010254,0.0,227.4035797119141,235.0,40724.55859375,0.0,2719.621337890625,1.0,280.95782470703125,283.6231994628906,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35805.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294312596321106,1.0,0.0,0.0,3.655982494354248,3.656006574630737,8.918699450077838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.92822265625,0.0,1538.378662109375,1895.4371337890625,0.0,3675.927001953125,0.906473994255066,1.0,0.0,3.0,1.0,0.0
12227340,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.866434633731842,0.5495336055755615,0.4992840588092804,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506820797920227,0.5204364657402039,0.4971903264522552,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543045282363892,0.35779669880867,0.2546160519123077,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7243378162384033,0.3132801055908203,0.3028784692287445,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294764876365662,0.204123169183731,0.949223518371582,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162510514259338,0.4667419493198395,0.4667419493198395,1.0,1.0,-3.005582571029663,1.0457031726837158,1.959879398345948,0.3643799722194671,0.9008383750915528,0.9008383750915528,0.0,231.5069274902344,238.0,41611.16796875,0.0,2732.100830078125,1.0,280.6581726074219,283.38140869140625,291.6380920410156,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36005.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94500994682312,1.0,0.0,0.0,3.656505584716797,3.656529664993286,8.921251719584689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.53466796875,0.0,1540.4620361328125,1895.4371337890625,0.0,3817.8984375,0.9067193269729614,1.0,0.0,3.0,1.0,0.0
12227400,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.866434633731842,0.5495336055755615,0.4992840588092804,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506820797920227,0.5204364657402039,0.4971903264522552,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543045282363892,0.35779669880867,0.2546160519123077,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7243378162384033,0.3132801055908203,0.3028784692287445,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294764876365662,0.204123169183731,0.949223518371582,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162510514259338,0.4667419493198395,0.4667419493198395,1.0,1.0,-3.005582571029663,1.0457031726837158,1.959879398345948,0.3643799722194671,0.9008383750915528,0.9008383750915528,0.0,231.5069274902344,238.0,41611.16796875,0.0,2732.100830078125,1.0,280.6581726074219,283.38140869140625,291.6380920410156,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36005.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94500994682312,1.0,0.0,0.0,3.656505584716797,3.656529664993286,8.921251719584689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.53466796875,0.0,1540.4620361328125,1895.4371337890625,0.0,3817.8984375,0.9067193269729614,1.0,0.0,3.0,1.0,0.0
12227460,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.861102283000946,0.5451347827911377,0.4956768155097961,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8478495478630066,0.5206073522567749,0.4976747930049896,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.7513344287872314,0.3571698665618896,0.2543931007385254,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.7214677929878235,0.3125313520431518,0.3024588525295257,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.6265050768852234,0.2030334770679474,0.945641040802002,284.681884765625,284.95001220703125,300.4307861328125,288.594970703125,298.3149108886719,297.1920166015625,284.6790771484375,1.0,0.617200493812561,0.4658680856227875,0.4658680856227875,1.0,1.0,-2.9967548847198486,1.0403350591659546,1.9564197063446045,0.3608980774879455,0.8961987495422363,0.8961987495422363,0.0,235.1189727783203,238.0,42404.26171875,0.0,2733.462890625,1.0,280.36474609375,283.14752197265625,291.65155029296875,294.4213256835937,293.1499938964844,293.1499938964844,280.3500061035156,36234.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561660289764404,1.0,0.0,0.0,3.6495163440704346,3.649540424346924,8.887178637451143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.32080078125,0.0,1534.382080078125,1895.4371337890625,0.0,3918.336669921875,0.9053006172180176,1.0,0.0,3.0,1.0,0.0
12227520,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.8600585460662842,0.5443190336227417,0.4949374496936798,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.8472754955291748,0.5206308364868164,0.4977093935012817,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7507357001304626,0.3570457100868225,0.2543173730373382,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.7208800315856934,0.3123739361763,0.3023341000080108,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.6258943676948547,0.2028048634529113,0.9447631239891052,284.6731262207031,284.95001220703125,300.4366760253906,288.5982360839844,298.3148498535156,297.1895751953125,284.67144775390625,1.0,0.617328941822052,0.4657016396522522,0.4657016396522522,1.0,1.0,-2.9946112632751465,1.0391299724578855,1.9554811716079712,0.3601417541503906,0.8954975605010986,0.8954975605010986,0.0,235.80667114257807,226.0,42391.41796875,0.0,2732.822265625,1.0,280.3581848144531,283.1391296386719,291.6417236328125,294.3983764648437,293.1499938964844,293.1499938964844,280.6499938964844,36261.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564563035964966,1.0,0.0,0.0,3.647573947906494,3.647598028182984,8.87772159785527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.26806640625,0.0,1532.4268798828125,1895.4371337890625,0.0,3920.934814453125,0.9048932194709778,1.0,0.0,3.0,1.0,0.0
12227580,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8605989813804626,0.5414565205574036,0.4915644526481628,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501497507095337,0.52225261926651,0.4986069202423095,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7527872920036316,0.3575488328933716,0.2542500495910644,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224977016448975,0.3123478889465332,0.30185467004776,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6265540719032288,0.2020601481199264,0.9396929144859314,284.8481750488281,284.95001220703125,300.47332763671875,288.61895751953125,298.3238525390625,297.1883239746094,284.8495483398437,1.0,0.6139030456542969,0.4646613597869873,0.4646613597869873,1.0,1.0,-2.984873056411743,1.0330560207366943,1.9518171548843384,0.3559372723102569,0.8955243825912476,0.8955243825912476,0.0,232.3326873779297,214.0,41412.33203125,0.0,2696.328125,1.0,280.64215087890625,283.3577880859375,291.56610107421875,294.187255859375,293.1499938964844,293.1499938964844,280.95001220703125,36163.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941344916820526,1.0,0.0,0.0,3.640603065490722,3.640626907348633,8.843820751280873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9716796875,0.0,1523.9581298828125,1895.4371337890625,0.0,3784.6669921875,0.9032998085021972,1.0,0.0,3.0,1.0,0.0
12227640,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8605989813804626,0.5414565205574036,0.4915644526481628,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501497507095337,0.52225261926651,0.4986069202423095,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7527872920036316,0.3575488328933716,0.2542500495910644,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224977016448975,0.3123478889465332,0.30185467004776,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6265540719032288,0.2020601481199264,0.9396929144859314,284.8481750488281,284.95001220703125,300.47332763671875,288.61895751953125,298.3238525390625,297.1883239746094,284.8495483398437,1.0,0.6139030456542969,0.4646613597869873,0.4646613597869873,1.0,1.0,-2.984873056411743,1.0330560207366943,1.9518171548843384,0.3559372723102569,0.8955243825912476,0.8955243825912476,0.0,232.3326873779297,214.0,41412.33203125,0.0,2696.328125,1.0,280.64215087890625,283.3577880859375,291.56610107421875,294.187255859375,293.1499938964844,293.1499938964844,280.95001220703125,36163.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941344916820526,1.0,0.0,0.0,3.640603065490722,3.640626907348633,8.843820751280873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9716796875,0.0,1523.9581298828125,1895.4371337890625,0.0,3784.6669921875,0.9032998085021972,1.0,0.0,3.0,1.0,0.0
12227700,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8631881475448608,0.5408031344413757,0.4905941784381866,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8537354469299316,0.5236645340919495,0.4995796084403991,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557898759841919,0.3583505153656006,0.2545613944530487,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7250655889511108,0.31277796626091,0.3019610345363617,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284499764442444,0.2020571231842041,0.938377559185028,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.33221435546875,297.193359375,285.00408935546875,1.0,0.611556351184845,0.4641412198543548,0.4641412198543548,1.0,1.0,-2.9837918281555176,1.0315135717391968,1.9522783756256104,0.354491114616394,0.8972083330154419,0.8972083330154419,0.0,228.4683990478516,214.0,40600.140625,0.0,2674.59375,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,36054.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303500056266784,1.0,0.0,0.0,3.639763355255127,3.639787197113037,8.839741667543421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.1259765625,0.0,1522.2142333984375,1895.4371337890625,0.0,3684.34912109375,0.9030782580375672,1.0,0.0,3.0,1.0,0.0
12227760,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8669999837875366,0.5404785871505737,0.4900520741939544,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584844470024109,0.5253663063049316,0.5008984804153442,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7598732709884644,0.3594264388084411,0.2551028728485107,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7285510897636414,0.3134450912475586,0.3023172318935394,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312060356140137,0.2022733092308044,0.938044250011444,285.0490417480469,284.95001220703125,300.510009765625,288.640380859375,298.3428955078125,297.201171875,285.0507507324219,1.0,0.609027624130249,0.4637995958328247,0.4637995958328247,1.0,1.0,-2.9853999614715576,1.031392216682434,1.954007863998413,0.3538770675659179,0.8984692096710205,0.8984692096710205,0.0,223.70034790039065,202.0,40547.67578125,0.0,2653.40234375,1.0,280.9417419433594,283.5997009277344,291.57470703125,294.1195373535156,293.1499938964844,293.1499938964844,281.25,35955.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246787428855896,1.0,0.0,0.0,3.641517400741577,3.6415414810180655,8.848264201333222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.2021484375,0.0,1523.418212890625,1895.4371337890625,0.0,3632.272216796875,0.9033688306808472,1.0,0.0,3.0,1.0,0.0
12227820,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.8767765164375305,0.5403326749801636,0.4893486201763153,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.8702009320259094,0.5292421579360962,0.5039397478103638,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.7700909972190857,0.3620443642139435,0.256486028432846,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.7372169494628906,0.3152008950710296,0.3033949732780456,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.6383932828903198,0.203126460313797,0.9391376972198486,285.25323486328125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.2550048828125,1.0,0.6036716103553772,0.4631163477897644,0.4631163477897644,1.0,1.0,-2.9924771785736084,1.0327110290527344,1.959766149520874,0.3533936738967895,0.904166042804718,0.904166042804718,0.0,212.8391265869141,190.0,39779.48828125,0.0,2611.507568359375,1.0,281.2417297363281,283.8419494628906,291.6090393066406,294.10089111328125,293.1499938964844,293.1499938964844,280.95001220703125,35703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911110520362854,1.0,0.0,0.0,3.651801824569702,3.651825666427612,8.898313126337598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.06982421875,0.0,1532.9564208984375,1895.4371337890625,0.0,3506.906982421875,0.9054990410804749,1.0,0.0,3.0,1.0,0.0
12227880,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.8767765164375305,0.5403326749801636,0.4893486201763153,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.8702009320259094,0.5292421579360962,0.5039397478103638,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.7700909972190857,0.3620443642139435,0.256486028432846,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.7372169494628906,0.3152008950710296,0.3033949732780456,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.6383932828903198,0.203126460313797,0.9391376972198486,285.25323486328125,284.95001220703125,300.5466613769531,288.6624450683594,298.36669921875,297.2200622558594,285.2550048828125,1.0,0.6036716103553772,0.4631163477897644,0.4631163477897644,1.0,1.0,-2.9924771785736084,1.0327110290527344,1.959766149520874,0.3533936738967895,0.904166042804718,0.904166042804718,0.0,212.8391265869141,190.0,39779.48828125,0.0,2611.507568359375,1.0,281.2417297363281,283.8419494628906,291.6090393066406,294.10089111328125,293.1499938964844,293.1499938964844,280.95001220703125,35703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911110520362854,1.0,0.0,0.0,3.651801824569702,3.651825666427612,8.898313126337598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.06982421875,0.0,1532.9564208984375,1895.4371337890625,0.0,3506.906982421875,0.9054990410804749,1.0,0.0,3.0,1.0,0.0
12227940,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8867190480232239,0.5380479693412781,0.4875704646110534,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8824959993362427,0.5317011475563049,0.5063121318817139,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7808037400245667,0.3635747134685516,0.2575252652168274,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7463489174842834,0.3161503076553345,0.3041710257530212,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.6461527347564697,0.2035090029239654,0.9398273825645448,285.0796203613281,284.95001220703125,300.5833435058594,288.68511962890625,298.3807678222656,297.2245788574219,285.0782165527344,1.0,0.597864031791687,0.4624330997467041,0.4624330997467041,1.0,1.0,-2.996215343475342,1.0326871871948242,1.9635282754898071,0.3525399267673492,0.9045220613479614,0.9045220613479614,0.0,202.0353240966797,178.0,40760.04296875,0.0,2563.388671875,1.0,280.9577941894531,283.6224975585937,291.7334899902344,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35797.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255419373512268,1.0,0.0,0.0,3.660170078277588,3.660194158554077,8.939142048802751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.560546875,0.0,1542.99658203125,1895.4371337890625,0.0,3640.21240234375,0.9074056148529052,1.0,0.0,3.0,1.0,0.0
12228000,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8867190480232239,0.5380479693412781,0.4875704646110534,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8824959993362427,0.5317011475563049,0.5063121318817139,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7808037400245667,0.3635747134685516,0.2575252652168274,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7463489174842834,0.3161503076553345,0.3041710257530212,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.6461527347564697,0.2035090029239654,0.9398273825645448,285.0796203613281,284.95001220703125,300.5833435058594,288.68511962890625,298.3807678222656,297.2245788574219,285.0782165527344,1.0,0.597864031791687,0.4624330997467041,0.4624330997467041,1.0,1.0,-2.996215343475342,1.0326871871948242,1.9635282754898071,0.3525399267673492,0.9045220613479614,0.9045220613479614,0.0,202.0353240966797,178.0,40760.04296875,0.0,2563.388671875,1.0,280.9577941894531,283.6224975585937,291.7334899902344,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35797.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255419373512268,1.0,0.0,0.0,3.660170078277588,3.660194158554077,8.939142048802751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.560546875,0.0,1542.99658203125,1895.4371337890625,0.0,3640.21240234375,0.9074056148529052,1.0,0.0,3.0,1.0,0.0
12228060,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952228426933289,0.5340560078620911,0.4839279651641845,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8937311768531799,0.5326874256134033,0.5071313977241516,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904295325279236,0.3639212846755981,0.2576467096805572,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546446323394775,0.3160618245601654,0.303910344839096,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6530604362487793,0.2030559331178665,0.9368148446083068,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768615722656,1.0,0.5910772681236267,0.4614231288433075,0.4614231288433075,1.0,1.0,-2.989041805267334,1.0276795625686646,1.96136212348938,0.349086582660675,0.9019408822059632,0.9019408822059632,0.0,191.9521331787109,166.0,41620.20703125,0.0,2498.50927734375,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.4707946777344,293.1499938964844,293.1499938964844,280.3500061035156,35999.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940693199634552,1.0,0.0,0.0,3.66093635559082,3.6609604358673096,8.942885187934735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.70361328125,0.0,1545.3660888671875,1895.4371337890625,0.0,3778.74609375,0.907706081867218,1.0,0.0,3.0,1.0,0.0
12228120,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8952228426933289,0.5340560078620911,0.4839279651641845,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8937311768531799,0.5326874256134033,0.5071313977241516,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904295325279236,0.3639212846755981,0.2576467096805572,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546446323394775,0.3160618245601654,0.303910344839096,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6530604362487793,0.2030559331178665,0.9368148446083068,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768615722656,1.0,0.5910772681236267,0.4614231288433075,0.4614231288433075,1.0,1.0,-2.989041805267334,1.0276795625686646,1.96136212348938,0.349086582660675,0.9019408822059632,0.9019408822059632,0.0,191.9521331787109,166.0,41620.20703125,0.0,2498.50927734375,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.4707946777344,293.1499938964844,293.1499938964844,280.3500061035156,35999.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940693199634552,1.0,0.0,0.0,3.66093635559082,3.6609604358673096,8.942885187934735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.70361328125,0.0,1545.3660888671875,1895.4371337890625,0.0,3778.74609375,0.907706081867218,1.0,0.0,3.0,1.0,0.0
12228180,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.9039887189865112,0.5294322371482849,0.4795619547367096,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.905328929424286,0.5329380631446838,0.5071329474449158,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.8002641797065735,0.3637082278728485,0.2572975158691406,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.7632234692573547,0.315398633480072,0.3030217587947845,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.6600289344787598,0.2020753920078277,0.9311370253562928,284.6737365722656,284.95001220703125,300.6566772460937,288.7322692871094,298.3842163085937,297.2008972167969,284.6719665527344,1.0,0.5833835601806641,0.4604131579399109,0.4604131579399109,1.0,1.0,-2.975486993789673,1.0201486349105835,1.9553383588790887,0.344485878944397,0.8965950012207031,0.8965950012207031,0.0,181.77247619628903,154.0,42374.1953125,0.0,2421.769775390625,1.0,280.358154296875,283.134521484375,291.7735290527344,294.5303955078125,293.1499938964844,293.1499938964844,280.6499938964844,36256.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516905546188354,1.0,0.0,0.0,3.6521944999694815,3.652218580245972,8.90022761268483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.5478515625,0.0,1537.53369140625,1895.4371337890625,0.0,3878.178955078125,0.9059226512908936,1.0,0.0,3.0,1.0,0.0
12228240,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.9039887189865112,0.5294322371482849,0.4795619547367096,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.905328929424286,0.5329380631446838,0.5071329474449158,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.8002641797065735,0.3637082278728485,0.2572975158691406,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.7632234692573547,0.315398633480072,0.3030217587947845,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.6600289344787598,0.2020753920078277,0.9311370253562928,284.6737365722656,284.95001220703125,300.6566772460937,288.7322692871094,298.3842163085937,297.2008972167969,284.6719665527344,1.0,0.5833835601806641,0.4604131579399109,0.4604131579399109,1.0,1.0,-2.975486993789673,1.0201486349105835,1.9553383588790887,0.344485878944397,0.8965950012207031,0.8965950012207031,0.0,181.77247619628903,154.0,42374.1953125,0.0,2421.769775390625,1.0,280.358154296875,283.134521484375,291.7735290527344,294.5303955078125,293.1499938964844,293.1499938964844,280.6499938964844,36256.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516905546188354,1.0,0.0,0.0,3.6521944999694815,3.652218580245972,8.90022761268483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.5478515625,0.0,1537.53369140625,1895.4371337890625,0.0,3878.178955078125,0.9059226512908936,1.0,0.0,3.0,1.0,0.0
12228300,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.909539520740509,0.527896523475647,0.4775563776493072,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9124099612236024,0.5335181355476379,0.5071671605110168,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.8059462904930115,0.3639947474002838,0.2571547925472259,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.7682512998580933,0.3153230845928192,0.3025602400302887,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.6641083359718323,0.2017264515161514,0.9280315041542052,284.8011474609375,284.95001220703125,300.67498779296875,288.7444152832031,298.3870849609375,297.1981506347656,284.8092956542969,1.0,0.5793172121047974,0.4599081873893738,0.4599081873893738,1.0,1.0,-2.968651533126831,1.0163708925247192,1.952280640602112,0.3420849740505218,0.8967687487602234,0.8967687487602234,0.0,176.33560180664062,154.0,41513.3203125,0.0,2381.792724609375,1.0,280.6013488769531,283.30322265625,291.6991271972656,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36217.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426202774047852,1.0,0.0,0.0,3.647707223892212,3.647731304168701,8.878370181264472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.09619140625,0.0,1532.24853515625,1895.4371337890625,0.0,3796.243408203125,0.9049529433250428,1.0,0.0,3.0,1.0,0.0
12228360,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.917551338672638,0.5271016955375671,0.4763776063919067,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218748807907104,0.5346540212631226,0.5077912211418152,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8130685091018677,0.3647668063640594,0.2573811709880829,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748560309410095,0.3156282007694244,0.3024645745754242,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6695993542671204,0.2016680836677551,0.926093339920044,284.84942626953125,284.95001220703125,300.6933288574219,288.7566833496094,298.3943176269531,297.20098876953125,284.8509216308594,1.0,0.575356662273407,0.4596244692802429,0.4596244692802429,1.0,1.0,-2.965805053710937,1.014613389968872,1.951191544532776,0.3408101797103882,0.8966401219367981,0.8966401219367981,0.0,170.2469482421875,142.0,41404.11328125,0.0,2345.854248046875,1.0,280.6421203613281,283.3536071777344,291.70233154296875,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93625009059906,1.0,0.0,0.0,3.645351886749268,3.6453757286071777,8.86690770585119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.1572265625,0.0,1529.196533203125,1895.4371337890625,0.0,3738.29296875,0.9043587446212769,1.0,0.0,3.0,1.0,0.0
12228420,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.938606858253479,0.526597261428833,0.4751344621181488,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454556703567504,0.5378637909889221,0.5100020170211792,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.829916775226593,0.3671641945838928,0.2584747076034546,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7916594743728638,0.3169589340686798,0.3029808402061462,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839456558227539,0.2021731585264206,0.9249876737594604,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678563117980957,0.4590570032596588,0.4590570032596588,1.0,1.0,-2.967564344406128,1.0140751600265503,1.9534893035888672,0.3396544158458709,0.89964759349823,0.89964759349823,0.0,157.29347229003906,130.0,40563.21484375,0.0,2283.46630859375,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35951.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195424914360046,1.0,0.0,0.0,3.646406173706055,3.646430015563965,8.87203725596919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53564453125,0.0,1528.81005859375,1895.4371337890625,0.0,3584.935546875,0.9044599533081056,1.0,0.0,3.0,1.0,0.0
12228480,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.938606858253479,0.526597261428833,0.4751344621181488,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454556703567504,0.5378637909889221,0.5100020170211792,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.829916775226593,0.3671641945838928,0.2584747076034546,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7916594743728638,0.3169589340686798,0.3029808402061462,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839456558227539,0.2021731585264206,0.9249876737594604,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.4148254394531,297.2151184082031,285.05438232421875,1.0,0.5678563117980957,0.4590570032596588,0.4590570032596588,1.0,1.0,-2.967564344406128,1.0140751600265503,1.9534893035888672,0.3396544158458709,0.89964759349823,0.89964759349823,0.0,157.29347229003906,130.0,40563.21484375,0.0,2283.46630859375,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35951.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195424914360046,1.0,0.0,0.0,3.646406173706055,3.646430015563965,8.87203725596919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53564453125,0.0,1528.81005859375,1895.4371337890625,0.0,3584.935546875,0.9044599533081056,1.0,0.0,3.0,1.0,0.0
12228540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.963642954826355,0.5268877744674683,0.4747336208820343,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.9719238877296448,0.5418196320533752,0.513023316860199,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.850973904132843,0.3702695965766907,0.2601288259029388,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.8125685453414917,0.3189225792884826,0.3041622638702392,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.7024134397506714,0.2032761573791504,0.926781415939331,285.2592468261719,284.95001220703125,300.76666259765625,288.8070373535156,298.4394836425781,297.2349853515625,285.2611389160156,1.0,0.5609983205795288,0.4584895670413971,0.4584895670413971,1.0,1.0,-2.97627329826355,1.0162473917007446,1.960025787353516,0.339724987745285,0.9054412245750428,0.9054412245750428,0.0,144.03268432617188,133.0,39822.0625,0.0,2231.665771484375,1.0,281.24176025390625,283.841064453125,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35698.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061398506164552,1.0,0.0,0.0,3.656885862350464,3.656909942626953,8.923106520342117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.572265625,0.0,1538.581298828125,1895.4371337890625,0.0,3460.746337890625,0.9066336154937744,1.0,0.0,3.0,1.0,0.0
12228600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.963642954826355,0.5268877744674683,0.4747336208820343,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.9719238877296448,0.5418196320533752,0.513023316860199,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.850973904132843,0.3702695965766907,0.2601288259029388,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.8125685453414917,0.3189225792884826,0.3041622638702392,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.7024134397506714,0.2032761573791504,0.926781415939331,285.2592468261719,284.95001220703125,300.76666259765625,288.8070373535156,298.4394836425781,297.2349853515625,285.2611389160156,1.0,0.5609983205795288,0.4584895670413971,0.4584895670413971,1.0,1.0,-2.97627329826355,1.0162473917007446,1.960025787353516,0.339724987745285,0.9054412245750428,0.9054412245750428,0.0,144.03268432617188,133.0,39822.0625,0.0,2231.665771484375,1.0,281.24176025390625,283.841064453125,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35698.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061398506164552,1.0,0.0,0.0,3.656885862350464,3.656909942626953,8.923106520342117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.572265625,0.0,1538.581298828125,1895.4371337890625,0.0,3460.746337890625,0.9066336154937744,1.0,0.0,3.0,1.0,0.0
12228660,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742732048034668,0.5252587199211121,0.4737145900726318,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9839041233062744,0.5441505312919617,0.5154784321784973,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8624778985977173,0.3721250891685486,0.2615412473678589,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227105140686035,0.3199884593486786,0.3052462041378021,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7118666172027588,0.2038553655147552,0.9292842745780944,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589092969894409,0.4576872885227203,0.4576872885227203,1.0,1.0,-2.9840176105499268,1.0175178050994873,1.96649980545044,0.3392987549304962,0.9058281779289246,0.9058281779289246,0.0,138.3854522705078,133.0,40836.1328125,0.0,2216.6044921875,1.0,280.9603576660156,283.62725830078125,291.8818664550781,294.51568603515625,293.1499938964844,293.1499938964844,280.95001220703125,35784.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201501607894896,1.0,0.0,0.0,3.6650216579437256,3.665045976638794,8.962855417848914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.859375,0.0,1548.326171875,1895.4371337890625,0.0,3590.5439453125,0.9084807634353638,1.0,0.0,3.0,1.0,0.0
12228720,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745905995368958,0.5250524282455444,0.473531037569046,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9843807220458984,0.5442957282066345,0.5156184434890747,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.862974226474762,0.3722402453422546,0.2616222202777862,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231191635131836,0.3200401067733764,0.3052970170974731,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7122296094894409,0.2038725465536117,0.9293693900108336,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530639648437,297.2394714355469,285.0876770019531,1.0,0.5588114261627197,0.4576175510883331,0.4576175510883331,1.0,1.0,-2.98422646522522,1.0174446105957031,1.9667818546295168,0.3391777276992798,0.9059389233589172,0.9059389233589172,0.0,138.1640167236328,136.0,40848.046875,0.0,2215.845703125,1.0,280.9577331542969,283.6240234375,291.8822937011719,294.5145568847656,293.1499938964844,293.1499938964844,280.6499938964844,35788.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207909107208252,1.0,0.0,0.0,3.6655893325805664,3.665613412857056,8.965632218860264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.0107421875,0.0,1548.990234375,1895.4371337890625,0.0,3596.45556640625,0.908612847328186,1.0,0.0,3.0,1.0,0.0
12228780,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9738645553588868,0.5214671492576599,0.4706050157546997,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9860551953315736,0.5452195405960083,0.5167579054832458,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8647990822792053,0.3729702830314636,0.2622868716716766,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.824277937412262,0.3200518786907196,0.3055090606212616,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7129992842674255,0.203569009900093,0.9288226366043092,284.8922119140625,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907165527344,1.0,0.5582359433174133,0.4567455053329468,0.4567455053329468,1.0,1.0,-2.982483625411988,1.0148245096206665,1.9676591157913208,0.3369541466236114,0.9035674929618835,0.9035674929618835,0.0,137.484130859375,139.0,41768.01953125,0.0,2209.32568359375,1.0,280.6580810546875,283.38360595703125,291.9183044433594,294.6317749023437,293.1499938964844,293.1499938964844,280.3500061035156,35982.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362077713012696,1.0,0.0,0.0,3.666947603225708,3.666971683502197,8.972277214525093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.57861328125,0.0,1551.9765625,1895.4371337890625,0.0,3737.9072265625,0.909040868282318,1.0,0.0,3.0,1.0,0.0
12228840,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9738645553588868,0.5214671492576599,0.4706050157546997,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9860551953315736,0.5452195405960083,0.5167579054832458,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8647990822792053,0.3729702830314636,0.2622868716716766,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.824277937412262,0.3200518786907196,0.3055090606212616,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7129992842674255,0.203569009900093,0.9288226366043092,284.8922119140625,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907165527344,1.0,0.5582359433174133,0.4567455053329468,0.4567455053329468,1.0,1.0,-2.982483625411988,1.0148245096206665,1.9676591157913208,0.3369541466236114,0.9035674929618835,0.9035674929618835,0.0,137.484130859375,139.0,41768.01953125,0.0,2209.32568359375,1.0,280.6580810546875,283.38360595703125,291.9183044433594,294.6317749023437,293.1499938964844,293.1499938964844,280.3500061035156,35982.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362077713012696,1.0,0.0,0.0,3.666947603225708,3.666971683502197,8.972277214525093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.57861328125,0.0,1551.9765625,1895.4371337890625,0.0,3737.9072265625,0.909040868282318,1.0,0.0,3.0,1.0,0.0
