time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228900,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.971388339996338,0.5194083452224731,0.468922346830368,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9849923253059388,0.54537433385849,0.5170562863349915,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.8637286424636841,0.3730985820293426,0.2624679505825043,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8230564594268799,0.3198123276233673,0.3054034411907196,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.7116391062736511,0.2031883746385574,0.9276285767555236,284.7442321777344,284.95001220703125,300.8583374023437,288.8724975585937,298.4564208984375,297.22198486328125,284.7353820800781,1.0,0.5582172274589539,0.4563094675540924,0.4563094675540924,1.0,1.0,-2.979477643966675,1.0126824378967283,1.9667950868606567,0.3354641497135162,0.9008018374443054,0.9008018374443054,0.0,138.07293701171875,139.0,42554.4921875,0.0,2207.04296875,1.0,280.4008483886719,283.1954650878906,291.9483947753906,294.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,36114.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446664452552797,1.0,0.0,0.0,3.664466381072998,3.6644906997680655,8.960140007729933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.23388671875,0.0,1550.185791015625,1895.4371337890625,0.0,3814.788818359375,0.90853750705719,1.0,0.0,3.0,1.0,0.0
12228960,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.9676533341407776,0.5171930193901062,0.4669971764087677,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.982862114906311,0.5453455448150635,0.5171143412590027,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.8615826964378357,0.3730880320072174,0.2625149190425873,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.8208521008491516,0.3194262981414795,0.3051281869411468,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.7092825174331665,0.2026693224906921,0.9257562160491944,284.69207763671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555053710937,297.2132873535156,284.6905212402344,1.0,0.5582442283630371,0.4559035301208496,0.4559035301208496,1.0,1.0,-2.97471022605896,1.0099167823791504,1.9647934436798096,0.3337407410144806,0.8984972834587097,0.8984972834587097,0.0,139.1318817138672,142.0,42587.73046875,0.0,2204.0625,1.0,280.3580322265625,283.1427917480469,291.92901611328125,294.6985778808594,293.1499938964844,293.1499938964844,280.6499938964844,36231.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475674629211426,1.0,0.0,0.0,3.659111499786377,3.659135818481445,8.93397213985736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.046875,0.0,1545.068115234375,1895.4371337890625,0.0,3841.021728515625,0.907453715801239,1.0,0.0,3.0,1.0,0.0
12229020,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.962388515472412,0.515110969543457,0.4645402729511261,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9803090691566468,0.5469251275062561,0.51815265417099,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8592216968536377,0.3744490444660187,0.2631894052028656,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180131912231445,0.3196512460708618,0.3050845861434936,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7059156894683838,0.2022758722305297,0.923268973827362,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.46484375,297.21221923828125,284.8744201660156,1.0,0.5587840676307678,0.4550915956497192,0.4550915956497192,1.0,1.0,-2.9707601070404053,1.0065882205963137,1.964171886444092,0.3310432434082031,0.8988876342773438,0.8988876342773438,0.0,140.76271057128906,145.0,41681.890625,0.0,2205.431640625,1.0,280.6422424316406,283.36572265625,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36128.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327033162117004,1.0,0.0,0.0,3.653429508209229,3.6534535884857178,8.906246762308001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.20166015625,0.0,1537.948486328125,1895.4371337890625,0.0,3705.89501953125,0.9061444997787476,1.0,0.0,3.0,1.0,0.0
12229080,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.962388515472412,0.515110969543457,0.4645402729511261,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9803090691566468,0.5469251275062561,0.51815265417099,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8592216968536377,0.3744490444660187,0.2631894052028656,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180131912231445,0.3196512460708618,0.3050845861434936,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7059156894683838,0.2022758722305297,0.923268973827362,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.46484375,297.21221923828125,284.8744201660156,1.0,0.5587840676307678,0.4550915956497192,0.4550915956497192,1.0,1.0,-2.9707601070404053,1.0065882205963137,1.964171886444092,0.3310432434082031,0.8988876342773438,0.8988876342773438,0.0,140.76271057128906,145.0,41681.890625,0.0,2205.431640625,1.0,280.6422424316406,283.36572265625,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36128.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327033162117004,1.0,0.0,0.0,3.653429508209229,3.6534535884857178,8.906246762308001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.20166015625,0.0,1537.948486328125,1895.4371337890625,0.0,3705.89501953125,0.9061444997787476,1.0,0.0,3.0,1.0,0.0
12229140,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.960679829120636,0.5147923231124878,0.4639852046966553,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806265830993652,0.5499913096427917,0.5207697749137878,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.859908401966095,0.3771118819713592,0.2648717164993286,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178648948669434,0.3209477961063385,0.3061144053936004,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7052920460700989,0.2027394622564315,0.9245933890342712,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.48419189453125,297.2253723144531,285.0821838378906,1.0,0.560376763343811,0.4542796909809112,0.4542796909809112,1.0,1.0,-2.978081464767456,1.0076355934143066,1.97044575214386,0.3302786350250244,0.9022918343544006,0.9022918343544006,0.0,141.6990966796875,148.0,40902.02734375,0.0,2223.052978515625,1.0,280.9418334960937,283.6122436523437,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35915.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167574644088744,1.0,0.0,0.0,3.6558079719543457,3.655832052230835,8.917847367229115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.62841796875,0.0,1539.007080078125,1895.4371337890625,0.0,3559.204833984375,0.906539261341095,1.0,0.0,3.0,1.0,0.0
12229200,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.960679829120636,0.5147923231124878,0.4639852046966553,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806265830993652,0.5499913096427917,0.5207697749137878,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.859908401966095,0.3771118819713592,0.2648717164993286,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178648948669434,0.3209477961063385,0.3061144053936004,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7052920460700989,0.2027394622564315,0.9245933890342712,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.48419189453125,297.2253723144531,285.0821838378906,1.0,0.560376763343811,0.4542796909809112,0.4542796909809112,1.0,1.0,-2.978081464767456,1.0076355934143066,1.97044575214386,0.3302786350250244,0.9022918343544006,0.9022918343544006,0.0,141.6990966796875,148.0,40902.02734375,0.0,2223.052978515625,1.0,280.9418334960937,283.6122436523437,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35915.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167574644088744,1.0,0.0,0.0,3.6558079719543457,3.655832052230835,8.917847367229115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.62841796875,0.0,1539.007080078125,1895.4371337890625,0.0,3559.204833984375,0.906539261341095,1.0,0.0,3.0,1.0,0.0
12229260,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683135747909546,0.516717255115509,0.4654347002506256,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890351295471193,0.5561006665229797,0.5259779691696167,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.869763970375061,0.383162647485733,0.2686104476451874,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264386653900146,0.3260581791400909,0.3101610541343689,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.714673638343811,0.2075681984424591,0.9417303800582886,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.5231628417969,297.2670593261719,284.9415588378906,1.0,0.5643774271011353,0.4535600244998932,0.4535600244998932,1.0,1.0,-3.0160157680511475,1.0207599401474,1.995255827903748,0.3345958292484283,0.9009655117988586,0.9009655117988586,0.0,139.83050537109375,151.0,42288.765625,0.0,2280.98193359375,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203369140625,293.1499938964844,293.1499938964844,280.3500061035156,36005.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293248057365416,1.0,0.0,0.0,3.656193256378174,3.656217336654663,8.91972774752503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6201171875,0.0,1540.1087646484375,1895.4371337890625,0.0,3674.950439453125,0.9066639542579652,1.0,0.0,3.0,1.0,0.0
12229320,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683135747909546,0.516717255115509,0.4654347002506256,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890351295471193,0.5561006665229797,0.5259779691696167,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.869763970375061,0.383162647485733,0.2686104476451874,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264386653900146,0.3260581791400909,0.3101610541343689,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.714673638343811,0.2075681984424591,0.9417303800582886,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.5231628417969,297.2670593261719,284.9415588378906,1.0,0.5643774271011353,0.4535600244998932,0.4535600244998932,1.0,1.0,-3.0160157680511475,1.0207599401474,1.995255827903748,0.3345958292484283,0.9009655117988586,0.9009655117988586,0.0,139.83050537109375,151.0,42288.765625,0.0,2280.98193359375,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203369140625,293.1499938964844,293.1499938964844,280.3500061035156,36005.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293248057365416,1.0,0.0,0.0,3.656193256378174,3.656217336654663,8.91972774752503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6201171875,0.0,1540.1087646484375,1895.4371337890625,0.0,3674.950439453125,0.9066639542579652,1.0,0.0,3.0,1.0,0.0
12229380,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9657974243164062,0.5151981711387634,0.4646843671798706,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9890861511230468,0.5590237379074097,0.5293548703193665,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8707829713821411,0.3863042294979095,0.2712271809577942,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8271786570549011,0.3284478783607483,0.3129932284355163,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7165433168411255,0.2100036442279815,0.9552462100982666,284.7789001464844,284.95001220703125,301.0068054199219,288.9964904785156,298.53594970703125,297.274658203125,284.7786560058594,1.0,0.5689902305603027,0.4528403580188751,0.4528403580188751,1.0,1.0,-3.041992664337158,1.029155731201172,2.0128369331359863,0.3374442160129547,0.8973270654678345,0.8973270654678345,0.0,141.8811798095703,154.0,43544.171875,0.0,2338.627685546875,1.0,280.3581848144531,283.21099853515625,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36175.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455296993255616,1.0,0.0,0.0,3.650290489196777,3.6503145694732666,8.890949629858369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35693359375,0.0,1534.804443359375,1895.4371337890625,0.0,3822.6025390625,0.9054519534111024,1.0,0.0,3.0,1.0,0.0
12229440,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9657974243164062,0.5151981711387634,0.4646843671798706,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9890861511230468,0.5590237379074097,0.5293548703193665,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8707829713821411,0.3863042294979095,0.2712271809577942,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8271786570549011,0.3284478783607483,0.3129932284355163,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7165433168411255,0.2100036442279815,0.9552462100982666,284.7789001464844,284.95001220703125,301.0068054199219,288.9964904785156,298.53594970703125,297.274658203125,284.7786560058594,1.0,0.5689902305603027,0.4528403580188751,0.4528403580188751,1.0,1.0,-3.041992664337158,1.029155731201172,2.0128369331359863,0.3374442160129547,0.8973270654678345,0.8973270654678345,0.0,141.8811798095703,154.0,43544.171875,0.0,2338.627685546875,1.0,280.3581848144531,283.21099853515625,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36175.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455296993255616,1.0,0.0,0.0,3.650290489196777,3.6503145694732666,8.890949629858369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35693359375,0.0,1534.804443359375,1895.4371337890625,0.0,3822.6025390625,0.9054519534111024,1.0,0.0,3.0,1.0,0.0
12229500,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.962437391281128,0.5147441625595093,0.4640076756477356,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.987346351146698,0.5604966878890991,0.5305930972099304,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8692784309387207,0.3878322541713714,0.2722189724445343,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256761431694031,0.3294397592544555,0.3139174878597259,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.715538740158081,0.2108872681856155,0.9595235586166382,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.277587890625,284.9295654296875,1.0,0.5711091756820679,0.4524805247783661,0.4524805247783661,1.0,1.0,-3.050111770629883,1.0314698219299316,2.018641710281372,0.3379211723804474,0.8984432220458984,0.8984432220458984,0.0,143.65536499023438,154.0,42856.30078125,0.0,2362.731201171875,1.0,280.6013488769531,283.3896484375,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36102.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395191073417664,1.0,0.0,0.0,3.648194551467896,3.6482186317443848,8.880742825567722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.40380859375,0.0,1531.9268798828125,1895.4371337890625,0.0,3768.071044921875,0.9049904346466064,1.0,0.0,3.0,1.0,0.0
12229560,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603593945503236,0.5148531794548035,0.4639687538146972,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865175485610962,0.5623672008514404,0.5322536826133728,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688007593154907,0.3896792829036712,0.2734529972076416,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249908089637756,0.3306300342082977,0.3150153756141662,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151714563369751,0.2118492871522903,0.9639333486557008,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.9820861816406,1.0,0.5732874870300293,0.4517440795898437,0.4517440795898437,1.0,1.0,-3.060162305831909,1.0337120294570925,2.0264503955841064,0.3378702104091644,0.8992918729782104,0.8992918729782104,0.0,145.08628845214844,157.0,42897.34765625,0.0,2388.743408203125,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7064208984375,293.1499938964844,293.1499938964844,280.95001220703125,36017.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360079765319824,1.0,0.0,0.0,3.648674964904785,3.6486988067626953,8.883081363819656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.73779296875,0.0,1531.8232421875,1895.4371337890625,0.0,3736.084228515625,0.9050101041793824,1.0,0.0,3.0,1.0,0.0
12229620,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.9578070044517516,0.5158490538597107,0.4646894335746765,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.9860480427742004,0.5667504668235779,0.5362191796302795,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.869167685508728,0.3939096331596374,0.276309609413147,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.8247005343437195,0.3333850502967834,0.3175457715988159,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.715312659740448,0.213965892791748,0.9733663201332092,285.1985778808594,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.30145263671875,285.2008972167969,1.0,0.5778552293777466,0.4502712190151214,0.4502712190151214,1.0,1.0,-3.0836071968078613,1.0393211841583252,2.044286012649536,0.3381882011890411,0.9043596386909484,0.9043596386909484,0.0,147.57777404785156,160.0,42284.99609375,0.0,2445.571044921875,1.0,280.9418029785156,283.7017517089844,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35771.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241449236869812,1.0,0.0,0.0,3.656390428543091,3.65641450881958,8.920689538172155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.609375,0.0,1538.5780029296875,1895.4371337890625,0.0,3627.360107421875,0.9065736532211304,1.0,0.0,3.0,1.0,0.0
12229680,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.9578070044517516,0.5158490538597107,0.4646894335746765,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.9860480427742004,0.5667504668235779,0.5362191796302795,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.869167685508728,0.3939096331596374,0.276309609413147,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.8247005343437195,0.3333850502967834,0.3175457715988159,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.715312659740448,0.213965892791748,0.9733663201332092,285.1985778808594,284.95001220703125,301.0331115722656,289.05401611328125,298.5580444335937,297.30145263671875,285.2008972167969,1.0,0.5778552293777466,0.4502712190151214,0.4502712190151214,1.0,1.0,-3.0836071968078613,1.0393211841583252,2.044286012649536,0.3381882011890411,0.9043596386909484,0.9043596386909484,0.0,147.57777404785156,160.0,42284.99609375,0.0,2445.571044921875,1.0,280.9418029785156,283.7017517089844,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35771.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241449236869812,1.0,0.0,0.0,3.656390428543091,3.65641450881958,8.920689538172155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.609375,0.0,1538.5780029296875,1895.4371337890625,0.0,3627.360107421875,0.9065736532211304,1.0,0.0,3.0,1.0,0.0
12229740,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9525434374809264,0.5148664712905884,0.46454519033432,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.983592450618744,0.5696516036987305,0.5395685434341431,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674253225326538,0.3969607949256897,0.2788195312023163,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225947022438049,0.3352205455303192,0.3197208046913147,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137468457221985,0.2154038995504379,0.9815307259559632,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576171875,297.3039855957031,285.0399169921875,1.0,0.5823451280593872,0.4487983286380768,0.4487983286380768,1.0,1.0,-3.102922439575196,1.04326069355011,2.059661865234375,0.3379991948604584,0.9042947888374328,0.9042947888374328,0.0,150.9883575439453,163.0,43439.84765625,0.0,2500.1572265625,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35857.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382253885269164,1.0,0.0,0.0,3.6624557971954346,3.662479877471924,8.950310075306334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.4814453125,0.0,1546.0037841796875,1895.4371337890625,0.0,3756.296142578125,0.9079605340957642,1.0,0.0,3.0,1.0,0.0
12229800,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9525434374809264,0.5148664712905884,0.46454519033432,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.983592450618744,0.5696516036987305,0.5395685434341431,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674253225326538,0.3969607949256897,0.2788195312023163,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225947022438049,0.3352205455303192,0.3197208046913147,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137468457221985,0.2154038995504379,0.9815307259559632,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576171875,297.3039855957031,285.0399169921875,1.0,0.5823451280593872,0.4487983286380768,0.4487983286380768,1.0,1.0,-3.102922439575196,1.04326069355011,2.059661865234375,0.3379991948604584,0.9042947888374328,0.9042947888374328,0.0,150.9883575439453,163.0,43439.84765625,0.0,2500.1572265625,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35857.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382253885269164,1.0,0.0,0.0,3.6624557971954346,3.662479877471924,8.950310075306334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.4814453125,0.0,1546.0037841796875,1895.4371337890625,0.0,3756.296142578125,0.9079605340957642,1.0,0.0,3.0,1.0,0.0
12229860,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9426115155220032,0.5121938586235046,0.4626041352748871,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775511026382446,0.5709556341171265,0.5412638187408447,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621140122413635,0.3987410366535187,0.2803582549095154,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8172670006752014,0.335901141166687,0.3207645714282989,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7089152336120605,0.2158573567867279,0.9853678941726683,284.858154296875,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.585968554019928,0.4475098252296448,0.4475098252296448,1.0,1.0,-3.1103553771972656,1.0430325269699097,2.0673227310180664,0.3362406194210052,0.9015512466430664,0.9015512466430664,0.0,155.63966369628906,166.0,44522.9296875,0.0,2539.05419921875,1.0,280.358154296875,283.266845703125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529675245285034,1.0,0.0,0.0,3.6614933013916016,3.661517381668091,8.945605713961413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.0537109375,0.0,1546.3160400390625,1895.4371337890625,0.0,3889.656005859375,0.9078640341758728,1.0,0.0,3.0,1.0,0.0
12229920,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9426115155220032,0.5121938586235046,0.4626041352748871,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775511026382446,0.5709556341171265,0.5412638187408447,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621140122413635,0.3987410366535187,0.2803582549095154,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8172670006752014,0.335901141166687,0.3207645714282989,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7089152336120605,0.2158573567867279,0.9853678941726683,284.858154296875,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.585968554019928,0.4475098252296448,0.4475098252296448,1.0,1.0,-3.1103553771972656,1.0430325269699097,2.0673227310180664,0.3362406194210052,0.9015512466430664,0.9015512466430664,0.0,155.63966369628906,166.0,44522.9296875,0.0,2539.05419921875,1.0,280.358154296875,283.266845703125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529675245285034,1.0,0.0,0.0,3.6614933013916016,3.661517381668091,8.945605713961413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.0537109375,0.0,1546.3160400390625,1895.4371337890625,0.0,3889.656005859375,0.9078640341758728,1.0,0.0,3.0,1.0,0.0
12229980,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.931627869606018,0.5089110732078552,0.4599625468254089,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.9704546332359314,0.5714914202690125,0.5421012043952942,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.8561888337135315,0.3999432623386383,0.2814109623432159,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8111016154289246,0.3359539806842804,0.3211252093315124,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.7029700875282288,0.2156971395015716,0.9861297607421876,284.6788024902344,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.677734375,1.0,0.588720977306366,0.4462213218212127,0.4462213218212127,1.0,1.0,-3.110807180404663,1.040136456489563,2.0706706047058105,0.3333178758621216,0.8964527249336243,0.8964527249336243,0.0,160.36390686035156,169.0,45618.95703125,0.0,2565.0107421875,1.0,280.0581970214844,283.0460510253906,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36270.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647613763809204,1.0,0.0,0.0,3.652106761932373,3.6521308422088623,8.89979901330662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.03369140625,0.0,1537.541748046875,1895.4371337890625,0.0,3994.9140625,0.9059171080589294,1.0,0.0,3.0,1.0,0.0
12230040,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.931627869606018,0.5089110732078552,0.4599625468254089,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.9704546332359314,0.5714914202690125,0.5421012043952942,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.8561888337135315,0.3999432623386383,0.2814109623432159,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8111016154289246,0.3359539806842804,0.3211252093315124,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.7029700875282288,0.2156971395015716,0.9861297607421876,284.6788024902344,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.677734375,1.0,0.588720977306366,0.4462213218212127,0.4462213218212127,1.0,1.0,-3.110807180404663,1.040136456489563,2.0706706047058105,0.3333178758621216,0.8964527249336243,0.8964527249336243,0.0,160.36390686035156,169.0,45618.95703125,0.0,2565.0107421875,1.0,280.0581970214844,283.0460510253906,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36270.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647613763809204,1.0,0.0,0.0,3.652106761932373,3.6521308422088623,8.89979901330662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.03369140625,0.0,1537.541748046875,1895.4371337890625,0.0,3994.9140625,0.9059171080589294,1.0,0.0,3.0,1.0,0.0
12230100,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9269789457321168,0.5079607367515564,0.4587914049625397,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.9674459099769592,0.5722103714942932,0.5425481200218201,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8538720011711121,0.4009392857551574,0.2819685041904449,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.8084768652915955,0.3362210988998413,0.3212743997573852,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7004147171974182,0.2157321721315384,0.986129105091095,284.8055725097656,284.95001220703125,301.017333984375,289.1551818847656,298.52069091796875,297.2709045410156,284.81329345703125,1.0,0.589890718460083,0.4455770552158355,0.4455770552158355,1.0,1.0,-3.11077880859375,1.0385947227478027,2.072184085845948,0.3317166566848755,0.8966594934463501,0.8966594934463501,0.0,162.38687133789062,169.0,44687.046875,0.0,2575.707275390625,1.0,280.3013610839844,283.2113647460937,292.1202392578125,294.91912841796875,293.1499938964844,293.1499938964844,280.3500061035156,36224.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570279717445374,1.0,0.0,0.0,3.6475813388824463,3.647605419158936,8.877756840774964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.3955078125,0.0,1532.1595458984375,1895.4371337890625,0.0,3926.048828125,0.9049298763275146,1.0,0.0,3.0,1.0,0.0
12230160,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9244441986083984,0.5076698660850525,0.458356499671936,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9660985469818116,0.5734766721725464,0.543579638004303,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8530917167663574,0.402403324842453,0.2828905880451202,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8072551488876343,0.3368540704250335,0.3217766880989074,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.6991767883300781,0.2160359472036361,0.9872036576271056,284.8561706542969,284.95001220703125,301.0096130371094,289.16943359375,298.5179748535156,297.2723693847656,284.8579406738281,1.0,0.5911787748336792,0.4451107680797577,0.4451107680797577,1.0,1.0,-3.1144936084747314,1.0388728380203247,2.0756208896636963,0.3310956954956054,0.8965929746627808,0.8965929746627808,0.0,163.75177001953125,172.0,44610.875,0.0,2590.167724609375,1.0,280.3422546386719,283.2636413574219,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36162.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517912268638612,1.0,0.0,0.0,3.6451826095581055,3.6452066898345934,8.866084613146086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.96044921875,0.0,1529.02880859375,1895.4371337890625,0.0,3879.084228515625,0.9043246507644652,1.0,0.0,3.0,1.0,0.0
12230220,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221101999282836,0.5080710053443909,0.4584859013557434,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.965690851211548,0.5769367814064026,0.5465917587280273,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.853603184223175,0.4061430692672729,0.2853426337242126,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068282008171082,0.3388136923313141,0.32345911860466,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.698668897151947,0.2172193080186844,0.9918898344039916,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2837829589844,285.0620422363281,1.0,0.5942068099975586,0.4441782236099243,0.4441782236099243,1.0,1.0,-3.128865957260132,1.0421017408370972,2.086764097213745,0.3310543000698089,0.8996899724006653,0.8996899724006653,0.0,165.71116638183594,175.0,43747.5859375,0.0,2628.661376953125,1.0,280.6417236328125,283.5053100585937,292.1410217285156,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35948.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371123313903807,1.0,0.0,0.0,3.646338701248169,3.646362781524658,8.871709837876551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.40869140625,0.0,1528.712646484375,1895.4371337890625,0.0,3746.155517578125,0.9044439792633056,1.0,0.0,3.0,1.0,0.0
12230280,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221101999282836,0.5080710053443909,0.4584859013557434,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.965690851211548,0.5769367814064026,0.5465917587280273,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.853603184223175,0.4061430692672729,0.2853426337242126,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068282008171082,0.3388136923313141,0.32345911860466,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.698668897151947,0.2172193080186844,0.9918898344039916,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175170898437,297.2837829589844,285.0620422363281,1.0,0.5942068099975586,0.4441782236099243,0.4441782236099243,1.0,1.0,-3.128865957260132,1.0421017408370972,2.086764097213745,0.3310543000698089,0.8996899724006653,0.8996899724006653,0.0,165.71116638183594,175.0,43747.5859375,0.0,2628.661376953125,1.0,280.6417236328125,283.5053100585937,292.1410217285156,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35948.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371123313903807,1.0,0.0,0.0,3.646338701248169,3.646362781524658,8.871709837876551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.40869140625,0.0,1528.712646484375,1895.4371337890625,0.0,3746.155517578125,0.9044439792633056,1.0,0.0,3.0,1.0,0.0
12230340,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.921424925327301,0.5092290639877319,0.4594012796878814,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.9666821360588074,0.5811538696289062,0.5504177212715149,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.8554176688194275,0.4105757772922516,0.2883356213569641,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.8077161312103271,0.3413958251476288,0.3257899284362793,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.6995440125465393,0.2189699560403823,0.9992972016334534,285.27264404296875,284.95001220703125,300.9674987792969,289.22528076171875,298.5201110839844,297.3014221191406,285.27471923828125,1.0,0.597913384437561,0.4432456791400909,0.4432456791400909,1.0,1.0,-3.149866819381714,1.047809362411499,2.102057456970215,0.3320735394954681,0.9057056307792664,0.9057056307792664,0.0,167.37521362304688,178.0,43082.60546875,0.0,2679.02734375,1.0,280.9418029785156,283.7534484863281,292.1807861328125,294.877197265625,293.1499938964844,293.1499938964844,280.6499938964844,35686.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254153966903688,1.0,0.0,0.0,3.657251119613648,3.6572751998901367,8.924890266825969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.42626953125,0.0,1538.9005126953125,1895.4371337890625,0.0,3639.048583984375,0.9067087173461914,1.0,0.0,3.0,1.0,0.0
12230400,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.921424925327301,0.5092290639877319,0.4594012796878814,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.9666821360588074,0.5811538696289062,0.5504177212715149,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.8554176688194275,0.4105757772922516,0.2883356213569641,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.8077161312103271,0.3413958251476288,0.3257899284362793,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.6995440125465393,0.2189699560403823,0.9992972016334534,285.27264404296875,284.95001220703125,300.9674987792969,289.22528076171875,298.5201110839844,297.3014221191406,285.27471923828125,1.0,0.597913384437561,0.4432456791400909,0.4432456791400909,1.0,1.0,-3.149866819381714,1.047809362411499,2.102057456970215,0.3320735394954681,0.9057056307792664,0.9057056307792664,0.0,167.37521362304688,178.0,43082.60546875,0.0,2679.02734375,1.0,280.9418029785156,283.7534484863281,292.1807861328125,294.877197265625,293.1499938964844,293.1499938964844,280.6499938964844,35686.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254153966903688,1.0,0.0,0.0,3.657251119613648,3.6572751998901367,8.924890266825969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.42626953125,0.0,1538.9005126953125,1895.4371337890625,0.0,3639.048583984375,0.9067087173461914,1.0,0.0,3.0,1.0,0.0
12230460,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9176310896873474,0.5083214044570923,0.459314227104187,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9650904536247252,0.5837628245353699,0.553500235080719,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8549871444702148,0.4137499034404754,0.2909283936023712,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065172433853149,0.3430473804473877,0.3277791142463684,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986294984817505,0.2201461642980575,1.0061235427856443,285.1109313964844,284.95001220703125,300.9405517578125,289.2522888183594,298.50958251953125,297.3029479980469,285.11004638671875,1.0,0.6017805337905884,0.4420044422149658,0.4420044422149658,1.0,1.0,-3.16719937324524,1.0513428449630735,2.115856409072876,0.3319819569587707,0.9065508842468262,0.9065508842468262,0.0,170.2873077392578,181.0,44220.1953125,0.0,2729.353515625,1.0,280.6577453613281,283.5426330566406,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35764.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398933053016664,1.0,0.0,0.0,3.666769027709961,3.66679310798645,8.971403531177202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.42041015625,0.0,1550.137451171875,1895.4371337890625,0.0,3771.474609375,0.9088625907897948,1.0,0.0,3.0,1.0,0.0
12230520,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9176310896873474,0.5083214044570923,0.459314227104187,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9650904536247252,0.5837628245353699,0.553500235080719,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8549871444702148,0.4137499034404754,0.2909283936023712,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065172433853149,0.3430473804473877,0.3277791142463684,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986294984817505,0.2201461642980575,1.0061235427856443,285.1109313964844,284.95001220703125,300.9405517578125,289.2522888183594,298.50958251953125,297.3029479980469,285.11004638671875,1.0,0.6017805337905884,0.4420044422149658,0.4420044422149658,1.0,1.0,-3.16719937324524,1.0513428449630735,2.115856409072876,0.3319819569587707,0.9065508842468262,0.9065508842468262,0.0,170.2873077392578,181.0,44220.1953125,0.0,2729.353515625,1.0,280.6577453613281,283.5426330566406,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35764.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398933053016664,1.0,0.0,0.0,3.666769027709961,3.66679310798645,8.971403531177202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.42041015625,0.0,1550.137451171875,1895.4371337890625,0.0,3771.474609375,0.9088625907897948,1.0,0.0,3.0,1.0,0.0
12230580,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909688115119934,0.5057718753814697,0.457458883523941,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596455693244934,0.5847708582878113,0.5549019575119019,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512729406356812,0.4156784415245056,0.2925535440444946,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020265698432922,0.3435621857643127,0.328648954629898,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946260929107666,0.2204042971134185,1.0089609622955322,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049351096153259,0.4407632052898407,0.4407632052898407,1.0,1.0,-3.1730751991271973,1.0505002737045288,2.122575044631958,0.3300017416477203,0.904846727848053,0.904846727848053,0.0,174.6078643798828,184.0,45424.51171875,0.0,2764.5849609375,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.2746887207031,293.1499938964844,293.1499938964844,280.04998779296875,35937.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550419449806212,1.0,0.0,0.0,3.6697099208831774,3.669734239578247,8.985800832306268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.73291015625,0.0,1554.737060546875,1895.4371337890625,0.0,3908.26806640625,0.9096308946609496,1.0,0.0,3.0,1.0,0.0
12230640,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909688115119934,0.5057718753814697,0.457458883523941,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596455693244934,0.5847708582878113,0.5549019575119019,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512729406356812,0.4156784415245056,0.2925535440444946,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020265698432922,0.3435621857643127,0.328648954629898,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946260929107666,0.2204042971134185,1.0089609622955322,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049351096153259,0.4407632052898407,0.4407632052898407,1.0,1.0,-3.1730751991271973,1.0505002737045288,2.122575044631958,0.3300017416477203,0.904846727848053,0.904846727848053,0.0,174.6078643798828,184.0,45424.51171875,0.0,2764.5849609375,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.2746887207031,293.1499938964844,293.1499938964844,280.04998779296875,35937.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550419449806212,1.0,0.0,0.0,3.6697099208831774,3.669734239578247,8.985800832306268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.73291015625,0.0,1554.737060546875,1895.4371337890625,0.0,3908.26806640625,0.9096308946609496,1.0,0.0,3.0,1.0,0.0
12230700,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.9055842161178588,0.5042504668235779,0.4563019573688507,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9565233588218688,0.5849673748016357,0.5552990436553955,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8491544127464294,0.4164163172245025,0.2932007908821106,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7994569540023804,0.3435742259025574,0.3288394808769226,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922577619552612,0.2203068435192108,1.009312629699707,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,298.4749450683594,297.281494140625,284.788330078125,1.0,0.606232762336731,0.4401425719261169,0.4401425719261169,1.0,1.0,-3.1735949516296387,1.049163579940796,2.124431610107422,0.328607439994812,0.902524471282959,0.902524471282959,0.0,176.82464599609375,184.0,46415.92578125,0.0,2777.6484375,1.0,280.10076904296875,283.14276123046875,292.3682556152344,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36056.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636509418487548,1.0,0.0,0.0,3.668360710144043,3.6683850288391113,8.979193921732076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.36328125,0.0,1554.1175537109375,1895.4371337890625,0.0,3985.06298828125,0.9093743562698364,1.0,0.0,3.0,1.0,0.0
