time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230760,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.9013502597808838,0.5025848746299744,0.4549072384834289,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.9530298113822936,0.5849817395210266,0.5554393529891968,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.84678715467453,0.4170215725898742,0.2937033176422119,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.7966079711914062,0.3434407413005829,0.3288443088531494,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.6895956993103027,0.2200728505849838,1.0089155435562134,284.75018310546875,284.95001220703125,300.8772277832031,289.3038330078125,298.4612121582031,297.271728515625,284.7490234375,1.0,0.6073259711265564,0.4395780563354492,0.4395780563354492,1.0,1.0,-3.172222137451172,1.047242283821106,2.1249797344207764,0.3270449340343475,0.9006786346435547,0.9006786346435547,0.0,179.115234375,187.0,46522.2421875,0.0,2787.270751953125,1.0,280.0579833984375,283.0948791503906,292.35162353515625,295.36199951171875,293.1499938964844,293.1499938964844,279.75,36159.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671891331672668,1.0,0.0,0.0,3.6644656658172607,3.66448974609375,8.960136028690613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.408203125,0.0,1550.5201416015625,1895.4371337890625,0.0,4016.405029296875,0.908604621887207,1.0,0.0,3.0,1.0,0.0
12230820,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.8933801651000977,0.4990546405315399,0.4519998729228973,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56719970703125,0.946230173110962,0.5847012400627136,0.5554597973823547,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8423713445663452,0.4180312752723694,0.2945863008499145,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.79112708568573,0.3429272472858429,0.3286219835281372,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.6843640804290771,0.2193638682365417,1.0069655179977417,284.5673217773437,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.566162109375,1.0,0.6090745329856873,0.4384490251541137,0.4384490251541137,1.0,1.0,-3.1672046184539795,1.0425629615783691,2.1246416568756104,0.3235630691051483,0.8940660357475281,0.8940660357475281,0.0,183.4177398681641,190.0,47527.28515625,0.0,2800.363525390625,1.0,279.7581787109375,282.8730163574219,292.3646850585937,295.4388427734375,293.1499938964844,293.1499938964844,280.04998779296875,36416.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769009351730348,1.0,0.0,0.0,3.6496949195861816,3.649718999862671,8.888048910193902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.4453125,0.0,1535.9464111328125,1895.4371337890625,0.0,4101.72705078125,0.9054758548736572,1.0,0.0,3.0,1.0,0.0
12230880,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.8933801651000977,0.4990546405315399,0.4519998729228973,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56719970703125,0.946230173110962,0.5847012400627136,0.5554597973823547,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8423713445663452,0.4180312752723694,0.2945863008499145,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.79112708568573,0.3429272472858429,0.3286219835281372,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.6843640804290771,0.2193638682365417,1.0069655179977417,284.5673217773437,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.566162109375,1.0,0.6090745329856873,0.4384490251541137,0.4384490251541137,1.0,1.0,-3.1672046184539795,1.0425629615783691,2.1246416568756104,0.3235630691051483,0.8940660357475281,0.8940660357475281,0.0,183.4177398681641,190.0,47527.28515625,0.0,2800.363525390625,1.0,279.7581787109375,282.8730163574219,292.3646850585937,295.4388427734375,293.1499938964844,293.1499938964844,280.04998779296875,36416.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769009351730348,1.0,0.0,0.0,3.6496949195861816,3.649718999862671,8.888048910193902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.4453125,0.0,1535.9464111328125,1895.4371337890625,0.0,4101.72705078125,0.9054758548736572,1.0,0.0,3.0,1.0,0.0
12230940,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.888343334197998,0.4976173341274261,0.4502072334289551,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.942296028137207,0.5860220789909363,0.5562744736671448,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.840324342250824,0.4204466342926025,0.2960054278373718,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.7879109382629395,0.343394935131073,0.3288297653198242,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6811032295227051,0.2192986458539962,1.00604510307312,284.74139404296875,284.95001220703125,300.8045349121094,289.3514404296875,298.4150695800781,297.2481994628906,284.7430725097656,1.0,0.6107351779937744,0.4373199939727783,0.4373199939727783,1.0,1.0,-3.166863441467285,1.0396488904953003,2.1272146701812744,0.3205918967723846,0.8926557898521423,0.8926557898521423,0.0,186.3902282714844,193.0,46427.03125,0.0,2815.762939453125,1.0,280.0421142578125,283.0896301269531,292.30499267578125,295.2394714355469,293.1499938964844,293.1499938964844,280.3500061035156,36325.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634538888931274,1.0,0.0,0.0,3.636711359024048,3.636735439300537,8.824923725114786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.00927734375,0.0,1520.861083984375,1895.4371337890625,0.0,3983.3134765625,0.9025434255599976,1.0,0.0,3.0,1.0,0.0
12231000,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.888343334197998,0.4976173341274261,0.4502072334289551,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.942296028137207,0.5860220789909363,0.5562744736671448,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.840324342250824,0.4204466342926025,0.2960054278373718,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.7879109382629395,0.343394935131073,0.3288297653198242,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6811032295227051,0.2192986458539962,1.00604510307312,284.74139404296875,284.95001220703125,300.8045349121094,289.3514404296875,298.4150695800781,297.2481994628906,284.7430725097656,1.0,0.6107351779937744,0.4373199939727783,0.4373199939727783,1.0,1.0,-3.166863441467285,1.0396488904953003,2.1272146701812744,0.3205918967723846,0.8926557898521423,0.8926557898521423,0.0,186.3902282714844,193.0,46427.03125,0.0,2815.762939453125,1.0,280.0421142578125,283.0896301269531,292.30499267578125,295.2394714355469,293.1499938964844,293.1499938964844,280.3500061035156,36325.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634538888931274,1.0,0.0,0.0,3.636711359024048,3.636735439300537,8.824923725114786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.00927734375,0.0,1520.861083984375,1895.4371337890625,0.0,3983.3134765625,0.9025434255599976,1.0,0.0,3.0,1.0,0.0
12231060,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8868260979652405,0.4978220164775848,0.4501568675041199,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421162009239196,0.5888922214508057,0.5587148070335388,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8412125110626221,0.4241929948329925,0.2984509170055389,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7876726388931274,0.3449850082397461,0.3301468193531036,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806695461273193,0.2201518416404724,1.009156346321106,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.40826416015625,297.2594299316406,284.9424743652344,1.0,0.6131212115287781,0.436491459608078,0.436491459608078,1.0,1.0,-3.1779916286468506,1.0417335033416748,2.136258125305176,0.3201341927051544,0.8941320776939392,0.8941320776939392,0.0,188.03756713867188,196.0,45442.76171875,0.0,2847.4541015625,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36120.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488662481307985,1.0,0.0,0.0,3.63146710395813,3.63149094581604,8.799490274213895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7900390625,0.0,1513.5460205078125,1895.4371337890625,0.0,3852.742431640625,0.9012385606765748,1.0,0.0,3.0,1.0,0.0
12231120,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8868260979652405,0.4978220164775848,0.4501568675041199,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421162009239196,0.5888922214508057,0.5587148070335388,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8412125110626221,0.4241929948329925,0.2984509170055389,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7876726388931274,0.3449850082397461,0.3301468193531036,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806695461273193,0.2201518416404724,1.009156346321106,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.40826416015625,297.2594299316406,284.9424743652344,1.0,0.6131212115287781,0.436491459608078,0.436491459608078,1.0,1.0,-3.1779916286468506,1.0417335033416748,2.136258125305176,0.3201341927051544,0.8941320776939392,0.8941320776939392,0.0,188.03756713867188,196.0,45442.76171875,0.0,2847.4541015625,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36120.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488662481307985,1.0,0.0,0.0,3.63146710395813,3.63149094581604,8.799490274213895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7900390625,0.0,1513.5460205078125,1895.4371337890625,0.0,3852.742431640625,0.9012385606765748,1.0,0.0,3.0,1.0,0.0
12231180,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863766193389893,0.4987239241600036,0.4508568942546844,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.9431119561195374,0.5925003290176392,0.5619753003120422,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430554270744324,0.4286106526851654,0.3014357686042785,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884680032730103,0.3471926152706146,0.332126647233963,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813637018203735,0.2215849459171295,1.015130877494812,285.1423645019531,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.1443786621094,1.0,0.6162705421447754,0.4356629252433777,0.4356629252433777,1.0,1.0,-3.1959004402160645,1.0463480949401855,2.149552345275879,0.3207573592662811,0.8983246684074402,0.8983246684074402,0.0,189.5300445556641,199.0,44561.37109375,0.0,2892.537109375,1.0,280.6416015625,283.5671081542969,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35867.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367413520812988,1.0,0.0,0.0,3.63566827774048,3.6356921195983887,8.819861818665231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.1904296875,0.0,1516.2921142578125,1895.4371337890625,0.0,3742.773193359375,0.9020047187805176,1.0,0.0,3.0,1.0,0.0
12231240,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863766193389893,0.4987239241600036,0.4508568942546844,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.9431119561195374,0.5925003290176392,0.5619753003120422,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430554270744324,0.4286106526851654,0.3014357686042785,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884680032730103,0.3471926152706146,0.332126647233963,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813637018203735,0.2215849459171295,1.015130877494812,285.1423645019531,284.95001220703125,300.72637939453125,289.3943176269531,298.4056396484375,297.2767639160156,285.1443786621094,1.0,0.6162705421447754,0.4356629252433777,0.4356629252433777,1.0,1.0,-3.1959004402160645,1.0463480949401855,2.149552345275879,0.3207573592662811,0.8983246684074402,0.8983246684074402,0.0,189.5300445556641,199.0,44561.37109375,0.0,2892.537109375,1.0,280.6416015625,283.5671081542969,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35867.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367413520812988,1.0,0.0,0.0,3.63566827774048,3.6356921195983887,8.819861818665231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.1904296875,0.0,1516.2921142578125,1895.4371337890625,0.0,3742.773193359375,0.9020047187805176,1.0,0.0,3.0,1.0,0.0
12231300,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8861368894577026,0.4993158280849457,0.4513082206249237,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.9435878992080688,0.5944505929946899,0.5637336373329163,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8439834117889404,0.4309687316417694,0.3030247986316681,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7888930439949036,0.3484300374984741,0.3332453966140747,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283447265625,0.6817967295646667,0.2224364727735519,1.0187692642211914,285.2881774902344,284.95001220703125,300.7064208984375,289.4042358398437,298.40484619140625,297.2861633300781,285.2963256835937,1.0,0.6180781722068787,0.4352486729621887,0.4352486729621887,1.0,1.0,-3.206185817718506,1.0491389036178589,2.1570467948913574,0.321271687746048,0.9019630551338196,0.9019630551338196,0.0,190.40391540527344,199.0,43715.26953125,0.0,2918.719970703125,1.0,280.8984069824219,283.7485656738281,292.3384094238281,295.0322570800781,293.1499938964844,293.1499938964844,280.95001220703125,35719.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292556643486024,1.0,0.0,0.0,3.641398668289185,3.641422510147095,8.847687240631785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.5458984375,0.0,1521.5257568359375,1895.4371337890625,0.0,3674.31640625,0.9032171964645386,1.0,0.0,3.0,1.0,0.0
12231360,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34429931640625,0.8861464262008667,0.500029444694519,0.4519622921943664,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.9443091154098512,0.5965169072151184,0.5656757354736328,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.8451202511787415,0.43344247341156,0.3047412931919098,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.7895256280899048,0.3497661650180816,0.3344986140727997,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.6824453473091125,0.2233818620443344,1.022944092750549,285.34423828125,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3462219238281,1.0,0.6200510859489441,0.4346179962158203,0.4346179962158203,1.0,1.0,-3.2178962230682373,1.0519388914108276,2.165957450866699,0.3214771449565887,0.9052093625068665,0.9052093625068665,0.0,191.2478790283203,202.0,43763.9609375,0.0,2947.8837890625,1.0,280.9416809082031,283.8036804199219,292.3760986328125,295.12066650390625,293.1499938964844,293.1499938964844,280.6499938964844,35595.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266480803489684,1.0,0.0,0.0,3.6500027179718018,3.650026798248291,8.88954843958345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.16796875,0.0,1530.145751953125,1895.4371337890625,0.0,3650.3798828125,0.9050239324569702,1.0,0.0,3.0,1.0,0.0
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8833680748939514,0.4992987811565399,0.45201376080513,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.9427652955055236,0.5988345146179199,0.5684982538223267,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8450923562049866,0.4369234144687652,0.3075573742389679,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7885534763336182,0.3513229787349701,0.3364140093326568,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.6817799806594849,0.2245191037654876,1.0296767950057983,285.19097900390625,284.95001220703125,300.6465759277344,289.4318542480469,298.3898620605469,297.2984313964844,285.1901550292969,1.0,0.6239011287689209,0.4333566725254059,0.4333566725254059,1.0,1.0,-3.235151767730713,1.0551230907440186,2.1800286769866943,0.3210722506046295,0.9071850776672364,0.9071850776672364,0.0,194.3179931640625,205.0,45086.34375,0.0,3001.271484375,1.0,280.65777587890625,283.6016845703125,292.4852294921875,295.3826599121094,293.1499938964844,293.1499938964844,280.3500061035156,35658.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941731870174408,1.0,0.0,0.0,3.663405179977417,3.663429260253906,8.954951340456319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.49609375,0.0,1545.5716552734375,1895.4371337890625,0.0,3788.180419921875,0.9080377817153932,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8833680748939514,0.4992987811565399,0.45201376080513,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.9427652955055236,0.5988345146179199,0.5684982538223267,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8450923562049866,0.4369234144687652,0.3075573742389679,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7885534763336182,0.3513229787349701,0.3364140093326568,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.6817799806594849,0.2245191037654876,1.0296767950057983,285.19097900390625,284.95001220703125,300.6465759277344,289.4318542480469,298.3898620605469,297.2984313964844,285.1901550292969,1.0,0.6239011287689209,0.4333566725254059,0.4333566725254059,1.0,1.0,-3.235151767730713,1.0551230907440186,2.1800286769866943,0.3210722506046295,0.9071850776672364,0.9071850776672364,0.0,194.3179931640625,205.0,45086.34375,0.0,3001.271484375,1.0,280.65777587890625,283.6016845703125,292.4852294921875,295.3826599121094,293.1499938964844,293.1499938964844,280.3500061035156,35658.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941731870174408,1.0,0.0,0.0,3.663405179977417,3.663429260253906,8.954951340456319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.49609375,0.0,1545.5716552734375,1895.4371337890625,0.0,3788.180419921875,0.9080377817153932,1.0,0.0,3.0,1.0,0.0
12231540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.877342939376831,0.4969198703765869,0.4503281414508819,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375728368759156,0.5994881391525269,0.5695936679840088,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8422877788543701,0.4391138255596161,0.3093778192996979,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847462892532349,0.351696640253067,0.3371701538562774,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784244775772095,0.2246975302696228,1.032236099243164,285.0115051269531,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.01031494140625,1.0,0.6269799470901489,0.4320953488349914,0.4320953488349914,1.0,1.0,-3.240628480911255,1.0539125204086304,2.186716079711914,0.318834900856018,0.9065288305282592,0.9065288305282592,0.0,198.76318359375,208.0,46310.62890625,0.0,3037.52783203125,1.0,280.35809326171875,283.3764953613281,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575552344322203,1.0,0.0,0.0,3.670533180236816,3.6705572605133057,8.989832167571876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6728515625,0.0,1554.81689453125,1895.4371337890625,0.0,3930.76318359375,0.9097382426261902,1.0,0.0,3.0,1.0,0.0
12231600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.877342939376831,0.4969198703765869,0.4503281414508819,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375728368759156,0.5994881391525269,0.5695936679840088,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8422877788543701,0.4391138255596161,0.3093778192996979,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847462892532349,0.351696640253067,0.3371701538562774,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784244775772095,0.2246975302696228,1.032236099243164,285.0115051269531,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.01031494140625,1.0,0.6269799470901489,0.4320953488349914,0.4320953488349914,1.0,1.0,-3.240628480911255,1.0539125204086304,2.186716079711914,0.318834900856018,0.9065288305282592,0.9065288305282592,0.0,198.76318359375,208.0,46310.62890625,0.0,3037.52783203125,1.0,280.35809326171875,283.3764953613281,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575552344322203,1.0,0.0,0.0,3.670533180236816,3.6705572605133057,8.989832167571876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6728515625,0.0,1554.81689453125,1895.4371337890625,0.0,3930.76318359375,0.9097382426261902,1.0,0.0,3.0,1.0,0.0
12231660,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8705412745475769,0.493853211402893,0.4478965997695923,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9312947988510132,0.5992786288261414,0.569755494594574,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387332558631897,0.4406726062297821,0.3106871843338012,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800614237785339,0.3513897657394409,0.3372050523757934,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740869283676147,0.2242489010095596,1.0317286252975464,284.8265686035156,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292406320571899,0.4308733940124511,0.4308733940124511,1.0,1.0,-3.2389121055603027,1.050129532814026,2.188782453536988,0.3155679106712341,0.9033619165420532,0.9033619165420532,0.0,203.3802795410156,211.0,47416.5546875,0.0,3059.392333984375,1.0,280.0580749511719,283.1492614746094,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36043.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970063865184784,1.0,0.0,0.0,3.669595003128052,3.669619083404541,8.985236945591168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.67041015625,0.0,1555.40576171875,1895.4371337890625,0.0,4041.771240234375,0.9096725583076476,1.0,0.0,3.0,1.0,0.0
12231720,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8705412745475769,0.493853211402893,0.4478965997695923,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9312947988510132,0.5992786288261414,0.569755494594574,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387332558631897,0.4406726062297821,0.3106871843338012,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800614237785339,0.3513897657394409,0.3372050523757934,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740869283676147,0.2242489010095596,1.0317286252975464,284.8265686035156,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292406320571899,0.4308733940124511,0.4308733940124511,1.0,1.0,-3.2389121055603027,1.050129532814026,2.188782453536988,0.3155679106712341,0.9033619165420532,0.9033619165420532,0.0,203.3802795410156,211.0,47416.5546875,0.0,3059.392333984375,1.0,280.0580749511719,283.1492614746094,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36043.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970063865184784,1.0,0.0,0.0,3.669595003128052,3.669619083404541,8.985236945591168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.67041015625,0.0,1555.40576171875,1895.4371337890625,0.0,4041.771240234375,0.9096725583076476,1.0,0.0,3.0,1.0,0.0
12231780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.8638356328010559,0.4904208183288574,0.4450859427452087,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.924952268600464,0.5985425710678101,0.5693628191947937,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8351759910583496,0.4418719708919525,0.3117096722126007,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.7752870321273804,0.350669115781784,0.3367977440357208,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.6695277094841003,0.2234028577804565,1.0292097330093384,284.6405944824219,284.95001220703125,300.5321655273437,289.47705078125,298.3072814941406,297.24578857421875,284.6393127441406,1.0,0.6308223009109497,0.4296514093875885,0.4296514093875885,1.0,1.0,-3.2327752113342285,1.0447158813476562,2.1880593299865723,0.3116227984428406,0.897704005241394,0.897704005241394,0.0,207.75778198242188,214.0,48427.5078125,0.0,3070.411865234375,1.0,279.75811767578125,282.92388916015625,292.5150451660156,295.64910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36297.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800345301628112,1.0,0.0,0.0,3.659271240234375,3.6592955589294434,8.93475203156413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.65625,0.0,1545.7362060546875,1895.4371337890625,0.0,4129.02392578125,0.9075340032577516,1.0,0.0,3.0,1.0,0.0
12231840,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.8638356328010559,0.4904208183288574,0.4450859427452087,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.924952268600464,0.5985425710678101,0.5693628191947937,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8351759910583496,0.4418719708919525,0.3117096722126007,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.7752870321273804,0.350669115781784,0.3367977440357208,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.6695277094841003,0.2234028577804565,1.0292097330093384,284.6405944824219,284.95001220703125,300.5321655273437,289.47705078125,298.3072814941406,297.24578857421875,284.6393127441406,1.0,0.6308223009109497,0.4296514093875885,0.4296514093875885,1.0,1.0,-3.2327752113342285,1.0447158813476562,2.1880593299865723,0.3116227984428406,0.897704005241394,0.897704005241394,0.0,207.75778198242188,214.0,48427.5078125,0.0,3070.411865234375,1.0,279.75811767578125,282.92388916015625,292.5150451660156,295.64910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36297.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800345301628112,1.0,0.0,0.0,3.659271240234375,3.6592955589294434,8.93475203156413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.65625,0.0,1545.7362060546875,1895.4371337890625,0.0,4129.02392578125,0.9075340032577516,1.0,0.0,3.0,1.0,0.0
12231900,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.8610683679580688,0.4894034564495086,0.4438585042953491,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.9223910570144652,0.598693311214447,0.5692490935325623,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.8338605165481567,0.4429477751255035,0.3122956454753876,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.773329496383667,0.3506084382534027,0.3366153538227081,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.6675958633422852,0.2231545597314834,1.0278369188308716,284.7632751464844,284.95001220703125,300.5144958496094,289.48321533203125,298.2966613769531,297.240966796875,284.770263671875,1.0,0.6314788460731506,0.4290404319763183,0.4290404319763183,1.0,1.0,-3.229990005493164,1.0421204566955566,2.1878695487976074,0.3095885813236236,0.8975925445556641,0.8975925445556641,0.0,209.58677673339844,214.0,47425.5703125,0.0,3074.535888671875,1.0,280.00152587890625,283.08599853515625,292.44561767578125,295.4203491210937,293.1499938964844,293.1499938964844,280.04998779296875,36262.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722938537597656,1.0,0.0,0.0,3.653984785079956,3.654008865356445,8.90895478278253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.42333984375,0.0,1539.5699462890625,1895.4371337890625,0.0,4061.385009765625,0.9063839316368104,1.0,0.0,3.0,1.0,0.0
12231960,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.8596261739730835,0.4890331923961639,0.4433532059192657,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.9213050007820128,0.5994314551353455,0.5697668790817261,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8336573243141174,0.4445246756076813,0.3132852911949157,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7724593877792358,0.3509427011013031,0.3368213474750519,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.666645884513855,0.2232026755809784,1.0276943445205688,284.8092956542969,284.95001220703125,300.49737548828125,289.4889831542969,298.2908935546875,297.2420959472656,284.8107604980469,1.0,0.6323009133338928,0.4286381304264068,0.4286381304264068,1.0,1.0,-3.231263399124145,1.041521668434143,2.189741849899292,0.3086394369602203,0.8971672058105469,0.8971672058105469,0.0,210.75965881347656,217.0,47299.08203125,0.0,3083.752197265625,1.0,280.04217529296875,283.135498046875,292.4456481933594,295.4384155273437,293.1499938964844,293.1499938964844,280.3500061035156,36211.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672521352767944,1.0,0.0,0.0,3.650592803955078,3.650616884231568,8.892421874406864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.4296875,0.0,1535.410400390625,1895.4371337890625,0.0,4016.962158203125,0.9055655598640442,1.0,0.0,3.0,1.0,0.0
12232020,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583930730819702,0.4892597198486328,0.4433287382125854,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210549592971802,0.6019017696380615,0.5718281269073486,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347035050392151,0.4485258758068084,0.3159063458442688,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772221565246582,0.3523525893688202,0.3379680514335632,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662151217460632,0.2239233404397964,1.0302202701568604,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2532958984375,285.0047302246094,1.0,0.6345012784004211,0.4278334975242615,0.4278334975242615,1.0,1.0,-3.241270065307617,1.0431220531463623,2.198148012161255,0.3079495429992676,0.8994442224502563,0.8994442224502563,0.0,212.4175567626953,220.0,46284.57421875,0.0,3114.516845703125,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36017.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953379452228546,1.0,0.0,0.0,3.649250984191896,3.649275064468384,8.885886586540437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.544921875,0.0,1532.4647216796875,1895.4371337890625,0.0,3893.355224609375,0.9051408767700196,1.0,0.0,3.0,1.0,0.0
12232080,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583930730819702,0.4892597198486328,0.4433287382125854,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210549592971802,0.6019017696380615,0.5718281269073486,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347035050392151,0.4485258758068084,0.3159063458442688,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772221565246582,0.3523525893688202,0.3379680514335632,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662151217460632,0.2239233404397964,1.0302202701568604,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2532958984375,285.0047302246094,1.0,0.6345012784004211,0.4278334975242615,0.4278334975242615,1.0,1.0,-3.241270065307617,1.0431220531463623,2.198148012161255,0.3079495429992676,0.8994442224502563,0.8994442224502563,0.0,212.4175567626953,220.0,46284.57421875,0.0,3114.516845703125,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36017.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953379452228546,1.0,0.0,0.0,3.649250984191896,3.649275064468384,8.885886586540437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.544921875,0.0,1532.4647216796875,1895.4371337890625,0.0,3893.355224609375,0.9051408767700196,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.8580759763717651,0.4901719987392425,0.4440423250198364,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.9218854308128356,0.6051263809204102,0.5747277140617371,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.8365922570228577,0.4532025754451751,0.3190698027610779,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.7729070782661438,0.3543875813484192,0.3397854268550873,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.6667923331260681,0.2252250164747238,1.035613179206848,285.1996765136719,284.95001220703125,300.4356994628906,289.5079040527344,298.2874755859375,297.2706298828125,285.20147705078125,1.0,0.6374587416648865,0.4270288646221161,0.4270288646221161,1.0,1.0,-3.258082628250122,1.047195553779602,2.2108871936798096,0.3082729876041412,0.9043700695037842,0.9043700695037842,0.0,213.92323303222656,223.0,45372.4921875,0.0,3159.45166015625,1.0,280.6417541503906,283.6036682128906,292.4634094238281,295.3125915527344,293.1499938964844,293.1499938964844,280.3500061035156,35777.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418460130691528,1.0,0.0,0.0,3.6568329334259033,3.6568567752838135,8.922848451220489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.41357421875,0.0,1539.1162109375,1895.4371337890625,0.0,3789.217041015625,0.9066755771636964,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.8580759763717651,0.4901719987392425,0.4440423250198364,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.9218854308128356,0.6051263809204102,0.5747277140617371,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.8365922570228577,0.4532025754451751,0.3190698027610779,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.7729070782661438,0.3543875813484192,0.3397854268550873,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.6667923331260681,0.2252250164747238,1.035613179206848,285.1996765136719,284.95001220703125,300.4356994628906,289.5079040527344,298.2874755859375,297.2706298828125,285.20147705078125,1.0,0.6374587416648865,0.4270288646221161,0.4270288646221161,1.0,1.0,-3.258082628250122,1.047195553779602,2.2108871936798096,0.3082729876041412,0.9043700695037842,0.9043700695037842,0.0,213.92323303222656,223.0,45372.4921875,0.0,3159.45166015625,1.0,280.6417541503906,283.6036682128906,292.4634094238281,295.3125915527344,293.1499938964844,293.1499938964844,280.3500061035156,35777.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418460130691528,1.0,0.0,0.0,3.6568329334259033,3.6568567752838135,8.922848451220489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.41357421875,0.0,1539.1162109375,1895.4371337890625,0.0,3789.217041015625,0.9066755771636964,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.855803906917572,0.4891943037509918,0.443837970495224,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204980731010436,0.6067599654197693,0.576890230178833,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8368298411369324,0.4565866589546203,0.3218089342117309,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720546722412109,0.3555166721343994,0.3412739932537079,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6661166548728943,0.225984126329422,1.0405223369598389,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.2775573730469,297.27178955078125,285.0448608398437,1.0,0.6406161785125732,0.4258708357810974,0.4258708357810974,1.0,1.0,-3.2714383602142334,1.0490649938583374,2.222373485565185,0.3074020147323608,0.904404878616333,0.904404878616333,0.0,216.73858642578125,226.0,46641.375,0.0,3204.468505859375,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.55877685546875,293.1499938964844,293.1499938964844,280.04998779296875,35857.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553409218788148,1.0,0.0,0.0,3.662864923477173,3.662889242172241,8.952310395216045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.0185546875,0.0,1546.45654296875,1895.4371337890625,0.0,3910.947265625,0.908052146434784,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.855803906917572,0.4891943037509918,0.443837970495224,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204980731010436,0.6067599654197693,0.576890230178833,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8368298411369324,0.4565866589546203,0.3218089342117309,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720546722412109,0.3555166721343994,0.3412739932537079,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6661166548728943,0.225984126329422,1.0405223369598389,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.2775573730469,297.27178955078125,285.0448608398437,1.0,0.6406161785125732,0.4258708357810974,0.4258708357810974,1.0,1.0,-3.2714383602142334,1.0490649938583374,2.222373485565185,0.3074020147323608,0.904404878616333,0.904404878616333,0.0,216.73858642578125,226.0,46641.375,0.0,3204.468505859375,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.55877685546875,293.1499938964844,293.1499938964844,280.04998779296875,35857.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553409218788148,1.0,0.0,0.0,3.662864923477173,3.662889242172241,8.952310395216045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.0185546875,0.0,1546.45654296875,1895.4371337890625,0.0,3910.947265625,0.908052146434784,1.0,0.0,3.0,1.0,0.0
12232380,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8508365154266357,0.4866560995578766,0.4419912099838257,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9159272909164428,0.6067609190940857,0.5773657560348511,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8346670269966125,0.458720713853836,0.3235796689987182,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7687876224517822,0.3555226922035217,0.3416682183742523,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631907224655151,0.2258599251508712,1.0416339635849,284.8662414550781,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431161165237427,0.4247128069400787,0.4247128069400787,1.0,1.0,-3.273739814758301,1.0468485355377195,2.226891279220581,0.3048478066921234,0.9018093943595886,0.9018093943595886,0.0,220.95269775390625,229.0,47802.65234375,0.0,3233.103759765625,1.0,280.0581359863281,283.1806945800781,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36035.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699305891990662,1.0,0.0,0.0,3.662190437316896,3.662214756011963,8.949013476922119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.09326171875,0.0,1547.037841796875,1895.4371337890625,0.0,4040.596923828125,0.9080145955085754,1.0,0.0,3.0,1.0,0.0
12232440,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8508365154266357,0.4866560995578766,0.4419912099838257,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9159272909164428,0.6067609190940857,0.5773657560348511,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8346670269966125,0.458720713853836,0.3235796689987182,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7687876224517822,0.3555226922035217,0.3416682183742523,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631907224655151,0.2258599251508712,1.0416339635849,284.8662414550781,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431161165237427,0.4247128069400787,0.4247128069400787,1.0,1.0,-3.273739814758301,1.0468485355377195,2.226891279220581,0.3048478066921234,0.9018093943595886,0.9018093943595886,0.0,220.95269775390625,229.0,47802.65234375,0.0,3233.103759765625,1.0,280.0581359863281,283.1806945800781,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36035.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699305891990662,1.0,0.0,0.0,3.662190437316896,3.662214756011963,8.949013476922119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.09326171875,0.0,1547.037841796875,1895.4371337890625,0.0,4040.596923828125,0.9080145955085754,1.0,0.0,3.0,1.0,0.0
12232500,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8481279611587524,0.4851375520229339,0.4408361911773681,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9133439660072328,0.6064350008964539,0.5772818922996521,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8333475589752197,0.4595567882061004,0.3242993354797363,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7668771147727966,0.3552786707878113,0.34162038564682,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.6614205241203308,0.2255769073963165,1.0411555767059326,284.7286682128906,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7214660644531,1.0,0.6441025137901306,0.4241338074207306,0.4241338074207306,1.0,1.0,-3.2724862098693848,1.044861912727356,2.22762417793274,0.3032003045082092,0.8990305066108704,0.8990305066108704,0.0,223.12417602539065,229.0,48772.5078125,0.0,3242.46240234375,1.0,279.8009948730469,283.0048217773437,292.5960693359375,295.8030090332031,293.1499938964844,293.1499938964844,279.75,36158.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782316088676452,1.0,0.0,0.0,3.6589159965515137,3.658940076828003,8.933017170420499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.849609375,0.0,1544.300537109375,1895.4371337890625,0.0,4113.3330078125,0.9073303937911988,1.0,0.0,3.0,1.0,0.0
12232560,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.8451924920082092,0.4834800362586975,0.439450055360794,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.9105085134506226,0.605920135974884,0.5769302248954773,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.8318063616752625,0.4602616429328918,0.3248683512210846,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.7647369503974915,0.3548913896083832,0.3413861095905304,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.65941321849823,0.2251623719930648,1.0399446487426758,284.6824035644531,284.95001220703125,300.3701171875,289.52349853515625,298.2377624511719,297.24053955078125,284.6811828613281,1.0,0.644894003868103,0.4236217737197876,0.4236217737197876,1.0,1.0,-3.26934552192688,1.042353272438049,2.226992130279541,0.3014456629753113,0.8967272639274597,0.8967272639274597,0.0,225.3729705810547,217.0,48847.23046875,0.0,3248.057373046875,1.0,279.7580871582031,282.9566955566406,292.5696105957031,295.732421875,293.1499938964844,293.1499938964844,280.04998779296875,36264.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816513061523438,1.0,0.0,0.0,3.653029441833496,3.653053522109986,8.904297033041075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.90869140625,0.0,1538.52587890625,1895.4371337890625,0.0,4143.060546875,0.9061188101768494,1.0,0.0,3.0,1.0,0.0
