time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8470910787582397,0.4822409152984619,0.4376213848590851,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9143253564834596,0.6066101789474487,0.5769003033638,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8359933495521545,0.4632205367088318,0.3264643251895904,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674362659454346,0.3551729321479797,0.3411698341369629,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.661429762840271,0.2250280231237411,1.037559986114502,284.84832763671875,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.849609375,1.0,0.6422218680381775,0.422597736120224,0.422597736120224,1.0,1.0,-3.2658915519714355,1.0383996963500977,2.227491855621338,0.298173725605011,0.8966976404190063,0.8966976404190063,0.0,221.768310546875,205.0,47696.4921875,0.0,3220.340087890625,1.0,280.04217529296875,283.1656799316406,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36167.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700719118118286,1.0,0.0,0.0,3.646014451980591,3.64603853225708,8.870131864568975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20703125,0.0,1529.9881591796875,1895.4371337890625,0.0,4041.842041015625,0.9045120477676392,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8470910787582397,0.4822409152984619,0.4376213848590851,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9143253564834596,0.6066101789474487,0.5769003033638,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8359933495521545,0.4632205367088318,0.3264643251895904,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674362659454346,0.3551729321479797,0.3411698341369629,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.661429762840271,0.2250280231237411,1.037559986114502,284.84832763671875,284.95001220703125,300.3573913574219,289.5251770019531,298.2295227050781,297.23834228515625,284.849609375,1.0,0.6422218680381775,0.422597736120224,0.422597736120224,1.0,1.0,-3.2658915519714355,1.0383996963500977,2.227491855621338,0.298173725605011,0.8966976404190063,0.8966976404190063,0.0,221.768310546875,205.0,47696.4921875,0.0,3220.340087890625,1.0,280.04217529296875,283.1656799316406,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36167.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700719118118286,1.0,0.0,0.0,3.646014451980591,3.64603853225708,8.870131864568975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20703125,0.0,1529.9881591796875,1895.4371337890625,0.0,4041.842041015625,0.9045120477676392,1.0,0.0,3.0,1.0,0.0
12232740,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553991317749023,0.482608824968338,0.4373335540294647,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261987805366516,0.6088961958885193,0.5783747434616089,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.846254289150238,0.4675495326519012,0.3290059566497803,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760335803031921,0.3565966188907623,0.3419171273708343,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687467098236084,0.2258131951093673,1.0384241342544556,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382160186767578,0.421573668718338,0.421573668718338,1.0,1.0,-3.272303342819214,1.0380200147628784,2.234283208847046,0.2962947189807892,0.8993943333625793,0.8993943333625793,0.0,212.91500854492188,193.0,46639.8125,0.0,3185.1025390625,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35970.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568682312965392,1.0,0.0,0.0,3.6464414596557617,3.646465539932251,8.872210059962526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.1689453125,0.0,1528.9921875,1895.4371337890625,0.0,3924.62060546875,0.904479682445526,1.0,0.0,3.0,1.0,0.0
12232800,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553991317749023,0.482608824968338,0.4373335540294647,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261987805366516,0.6088961958885193,0.5783747434616089,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.846254289150238,0.4675495326519012,0.3290059566497803,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760335803031921,0.3565966188907623,0.3419171273708343,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687467098236084,0.2258131951093673,1.0384241342544556,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333679199219,297.2507629394531,285.0384521484375,1.0,0.6382160186767578,0.421573668718338,0.421573668718338,1.0,1.0,-3.272303342819214,1.0380200147628784,2.234283208847046,0.2962947189807892,0.8993943333625793,0.8993943333625793,0.0,212.91500854492188,193.0,46639.8125,0.0,3185.1025390625,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35970.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568682312965392,1.0,0.0,0.0,3.6464414596557617,3.646465539932251,8.872210059962526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.1689453125,0.0,1528.9921875,1895.4371337890625,0.0,3924.62060546875,0.904479682445526,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.86766517162323,0.4836811125278473,0.4377214610576629,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.9428454637527466,0.6119666695594788,0.580634355545044,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8604933619499207,0.4725798070430755,0.332047700881958,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.7883626818656921,0.3586710095405578,0.3432762920856476,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.6795697808265686,0.2272020429372787,1.0418593883514404,285.22808837890625,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.22967529296875,1.0,0.6338269114494324,0.4207082688808441,0.4207082688808441,1.0,1.0,-3.2849042415618896,1.0402696132659912,2.2446346282958984,0.2957097291946411,0.9046635031700134,0.9046635031700134,0.0,201.85845947265625,181.0,45679.84375,0.0,3150.946044921875,1.0,280.6417541503906,283.625,292.4799194335937,295.352294921875,293.1499938964844,293.1499938964844,280.3500061035156,35733.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456340670585632,1.0,0.0,0.0,3.655677080154419,3.655701160430908,8.917209015635308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.88916015625,0.0,1537.4996337890625,1895.4371337890625,0.0,3823.546630859375,0.906385898590088,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.86766517162323,0.4836811125278473,0.4377214610576629,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.9428454637527466,0.6119666695594788,0.580634355545044,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8604933619499207,0.4725798070430755,0.332047700881958,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.7883626818656921,0.3586710095405578,0.3432762920856476,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.6795697808265686,0.2272020429372787,1.0418593883514404,285.22808837890625,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.22967529296875,1.0,0.6338269114494324,0.4207082688808441,0.4207082688808441,1.0,1.0,-3.2849042415618896,1.0402696132659912,2.2446346282958984,0.2957097291946411,0.9046635031700134,0.9046635031700134,0.0,201.85845947265625,181.0,45679.84375,0.0,3150.946044921875,1.0,280.6417541503906,283.625,292.4799194335937,295.352294921875,293.1499938964844,293.1499938964844,280.3500061035156,35733.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456340670585632,1.0,0.0,0.0,3.655677080154419,3.655701160430908,8.917209015635308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.88916015625,0.0,1537.4996337890625,1895.4371337890625,0.0,3823.546630859375,0.906385898590088,1.0,0.0,3.0,1.0,0.0
12232980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804964423179626,0.4829214811325073,0.4371909201145172,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.959294617176056,0.6134501099586487,0.5821265578269958,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8757159113883972,0.4762973189353943,0.3346285223960876,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013502955436707,0.3598599433898926,0.3442845940589905,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.6911457180976868,0.2280767261981964,1.0447264909744265,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0688171386719,1.0,0.6290215849876404,0.4198428392410278,0.4198428392410278,1.0,1.0,-3.2938387393951416,1.0411720275878906,2.252666711807251,0.2948276996612549,0.9049909114837646,0.9049909114837646,0.0,190.9975433349609,169.0,46912.48828125,0.0,3109.548828125,1.0,280.3577575683594,283.4213562011719,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35817.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590441584587096,1.0,0.0,0.0,3.6631920337677,3.6632161140441895,8.953908263720223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.25146484375,0.0,1546.5260009765625,1895.4371337890625,0.0,3944.060791015625,0.9080973267555236,1.0,0.0,3.0,1.0,0.0
12233040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804964423179626,0.4829214811325073,0.4371909201145172,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.959294617176056,0.6134501099586487,0.5821265578269958,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8757159113883972,0.4762973189353943,0.3346285223960876,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013502955436707,0.3598599433898926,0.3442845940589905,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.6911457180976868,0.2280767261981964,1.0447264909744265,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0688171386719,1.0,0.6290215849876404,0.4198428392410278,0.4198428392410278,1.0,1.0,-3.2938387393951416,1.0411720275878906,2.252666711807251,0.2948276996612549,0.9049909114837646,0.9049909114837646,0.0,190.9975433349609,169.0,46912.48828125,0.0,3109.548828125,1.0,280.3577575683594,283.4213562011719,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35817.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590441584587096,1.0,0.0,0.0,3.6631920337677,3.6632161140441895,8.953908263720223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.25146484375,0.0,1546.5260009765625,1895.4371337890625,0.0,3944.060791015625,0.9080973267555236,1.0,0.0,3.0,1.0,0.0
12233100,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864322900772095,0.4819116592407226,0.4363015592098236,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665092825889589,0.6135280728340149,0.5822204351425171,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830248713493347,0.4776465594768524,0.3355429172515869,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073854446411133,0.3600167334079742,0.3443780839443207,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965225338935852,0.2281845211982727,1.0447840690612793,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262570023536682,0.4194101393222809,0.4194101393222809,1.0,1.0,-3.2941694259643555,1.0401268005371094,2.254042625427246,0.293786883354187,0.9035847187042236,0.9035847187042236,0.0,185.89810180664065,169.0,47929.91796875,0.0,3081.603271484375,1.0,280.100830078125,283.2449035644531,292.5953674316406,295.7410888671875,293.1499938964844,293.1499938964844,280.04998779296875,35914.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968718409538269,1.0,0.0,0.0,3.664637327194214,3.664661407470703,8.960975605987187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.60009765625,0.0,1548.8721923828125,1895.4371337890625,0.0,4029.910400390625,0.9084494709968568,1.0,0.0,3.0,1.0,0.0
12233160,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920927047729492,0.4806499481201172,0.4350466430187225,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.973109006881714,0.61329185962677,0.5819014310836792,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901467323303223,0.4787718951702118,0.3362227976322174,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.812961757183075,0.3599483966827392,0.34419646859169,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016159296035767,0.2281022518873214,1.0438377857208252,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.623211145401001,0.4188705384731293,0.4188705384731293,1.0,1.0,-3.2917423248291016,1.0378189086914062,2.253923416137696,0.2920829057693481,0.9026326537132264,0.9026326537132264,0.0,180.9553375244141,157.0,48037.59375,0.0,3048.55615234375,1.0,280.0580139160156,283.1947326660156,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36000.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735127091407776,1.0,0.0,0.0,3.663836479187012,3.663860559463501,8.957059094427677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.94677734375,0.0,1548.61865234375,1895.4371337890625,0.0,4072.081787109375,0.9083579778671264,1.0,0.0,3.0,1.0,0.0
12233220,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.9043715000152588,0.4777697920799255,0.4322235584259033,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.9860339760780334,0.6122678518295288,0.5807383060455322,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.9054746627807616,0.4806712567806244,0.3373372256755829,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.8243377804756165,0.3594226837158203,0.3434411287307739,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.7121643424034119,0.2275906205177307,1.040244698524475,284.6983642578125,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.69696044921875,1.0,0.6164664626121521,0.417791336774826,0.417791336774826,1.0,1.0,-3.283065795898437,1.0317929983139038,2.251272678375244,0.2880682647228241,0.8977365493774414,0.8977365493774414,0.0,170.82843017578125,145.0,49043.75390625,0.0,2973.06640625,1.0,279.7581787109375,282.9674987792969,292.5521240234375,295.73028564453125,293.1499938964844,293.1499938964844,280.04998779296875,36234.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851540923118592,1.0,0.0,0.0,3.655832290649414,3.6558563709259033,8.917965601540345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.23291015625,0.0,1541.4222412109375,1895.4371337890625,0.0,4173.36181640625,0.9067233800888062,1.0,0.0,3.0,1.0,0.0
12233280,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.9043715000152588,0.4777697920799255,0.4322235584259033,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.9860339760780334,0.6122678518295288,0.5807383060455322,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.9054746627807616,0.4806712567806244,0.3373372256755829,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.8243377804756165,0.3594226837158203,0.3434411287307739,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.7121643424034119,0.2275906205177307,1.040244698524475,284.6983642578125,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.69696044921875,1.0,0.6164664626121521,0.417791336774826,0.417791336774826,1.0,1.0,-3.283065795898437,1.0317929983139038,2.251272678375244,0.2880682647228241,0.8977365493774414,0.8977365493774414,0.0,170.82843017578125,145.0,49043.75390625,0.0,2973.06640625,1.0,279.7581787109375,282.9674987792969,292.5521240234375,295.73028564453125,293.1499938964844,293.1499938964844,280.04998779296875,36234.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851540923118592,1.0,0.0,0.0,3.655832290649414,3.6558563709259033,8.917965601540345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.23291015625,0.0,1541.4222412109375,1895.4371337890625,0.0,4173.36181640625,0.9067233800888062,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9225544333457948,0.4767908453941345,0.4303655624389648,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.6127798557281494,0.578635573387146,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9271109700202942,0.4840347170829773,0.3389918804168701,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8389278054237366,0.3598209917545318,0.3430442214012146,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7247298359870911,0.2276573330163955,1.0373893976211548,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093108654022217,0.4167121052742004,0.4167121052742004,1.0,1.0,-3.27614164352417,1.0263980627059937,2.2497434616088867,0.2843282222747803,0.8978561162948608,0.8978561162948608,0.0,159.60679626464844,133.0,47856.859375,0.0,2895.764404296875,1.0,280.0422058105469,283.1736755371094,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736841320991516,1.0,0.0,0.0,3.649770498275757,3.649794340133667,8.888416118679743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.1806640625,0.0,1533.974853515625,1895.4371337890625,0.0,4073.5849609375,0.9053335785865784,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9225544333457948,0.4767908453941345,0.4303655624389648,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.6127798557281494,0.578635573387146,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9271109700202942,0.4840347170829773,0.3389918804168701,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8389278054237366,0.3598209917545318,0.3430442214012146,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7247298359870911,0.2276573330163955,1.0373893976211548,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.214111328125,297.2431945800781,284.8620300292969,1.0,0.6093108654022217,0.4167121052742004,0.4167121052742004,1.0,1.0,-3.27614164352417,1.0263980627059937,2.2497434616088867,0.2843282222747803,0.8978561162948608,0.8978561162948608,0.0,159.60679626464844,133.0,47856.859375,0.0,2895.764404296875,1.0,280.0422058105469,283.1736755371094,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736841320991516,1.0,0.0,0.0,3.649770498275757,3.649794340133667,8.888416118679743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.1806640625,0.0,1533.974853515625,1895.4371337890625,0.0,4073.5849609375,0.9053335785865784,1.0,0.0,3.0,1.0,0.0
12233460,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409375786781312,0.4771323502063751,0.4301515519618988,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176157593727112,0.5502780079841614,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9484921097755432,0.4885882139205932,0.3417428135871887,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.853406548500061,0.3611679077148437,0.3437937498092651,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365944385528564,0.2284525781869888,1.0386264324188232,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009112000465393,0.4160349369049072,0.4160349369049072,1.0,1.0,-3.2540178298950195,1.0166957378387451,2.2373220920562744,0.2780582010746002,0.9002394676208496,0.9002394676208496,0.0,149.80833435058594,121.0,46480.76171875,0.0,2789.28271484375,1.0,280.3417663574219,283.38232421875,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601082801818848,1.0,0.0,0.0,3.6504061222076416,3.650430202484131,8.891513516573468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.77392578125,0.0,1533.3958740234375,1895.4371337890625,0.0,3953.55126953125,0.9053609371185304,1.0,0.0,3.0,1.0,0.0
12233520,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409375786781312,0.4771323502063751,0.4301515519618988,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176157593727112,0.5502780079841614,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9484921097755432,0.4885882139205932,0.3417428135871887,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.853406548500061,0.3611679077148437,0.3437937498092651,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365944385528564,0.2284525781869888,1.0386264324188232,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009112000465393,0.4160349369049072,0.4160349369049072,1.0,1.0,-3.2540178298950195,1.0166957378387451,2.2373220920562744,0.2780582010746002,0.9002394676208496,0.9002394676208496,0.0,149.80833435058594,121.0,46480.76171875,0.0,2789.28271484375,1.0,280.3417663574219,283.38232421875,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601082801818848,1.0,0.0,0.0,3.6504061222076416,3.650430202484131,8.891513516573468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.77392578125,0.0,1533.3958740234375,1895.4371337890625,0.0,3953.55126953125,0.9053609371185304,1.0,0.0,3.0,1.0,0.0
12233580,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9573816657066344,0.4757161438465118,0.4291675984859466,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9990000128746032,0.6251137256622314,0.523853063583374,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9674564599990844,0.4918607473373413,0.3441285490989685,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8678068518638611,0.3616981208324432,0.3443222343921661,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7483314275741577,0.2288180291652679,1.0398110151290894,284.83154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.23883056640625,297.2854919433594,284.8291320800781,1.0,0.5910815596580505,0.4153577387332916,0.4153577387332916,1.0,1.0,-3.219721555709839,1.0024535655975342,2.2172679901123047,0.2731544077396393,0.8971596956253052,0.8971596956253052,0.0,140.85643005371094,141.0,47192.79296875,0.0,2675.11962890625,1.0,280.0579528808594,283.1552734375,292.5023803710937,295.5517578125,293.1499938964844,293.1499938964844,280.3500061035156,36122.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693379402160645,1.0,0.0,0.0,3.646785974502564,3.6468100547790527,8.873886372384732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.6845703125,0.0,1530.509765625,1895.4371337890625,0.0,4035.374267578125,0.9046284556388856,1.0,0.0,3.0,1.0,0.0
12233640,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9573816657066344,0.4757161438465118,0.4291675984859466,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9990000128746032,0.6251137256622314,0.523853063583374,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9674564599990844,0.4918607473373413,0.3441285490989685,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8678068518638611,0.3616981208324432,0.3443222343921661,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7483314275741577,0.2288180291652679,1.0398110151290894,284.83154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.23883056640625,297.2854919433594,284.8291320800781,1.0,0.5910815596580505,0.4153577387332916,0.4153577387332916,1.0,1.0,-3.219721555709839,1.0024535655975342,2.2172679901123047,0.2731544077396393,0.8971596956253052,0.8971596956253052,0.0,140.85643005371094,141.0,47192.79296875,0.0,2675.11962890625,1.0,280.0579528808594,283.1552734375,292.5023803710937,295.5517578125,293.1499938964844,293.1499938964844,280.3500061035156,36122.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693379402160645,1.0,0.0,0.0,3.646785974502564,3.6468100547790527,8.873886372384732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.6845703125,0.0,1530.509765625,1895.4371337890625,0.0,4035.374267578125,0.9046284556388856,1.0,0.0,3.0,1.0,0.0
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9593629837036132,0.4751982986927032,0.4283827841281891,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.6292458772659302,0.5198382139205933,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9708450436592102,0.4936463534832001,0.345158189535141,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701248168945312,0.3619896471500397,0.3444139063358307,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502331137657166,0.2290242612361908,1.0400677919387815,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.953857421875,1.0,0.5904510617256165,0.415019154548645,0.415019154548645,1.0,1.0,-3.2155628204345703,1.0000934600830078,2.2154693603515625,0.2711920142173767,0.8981876373291016,0.8981876373291016,0.0,139.53163146972656,141.0,46182.046875,0.0,2659.51171875,1.0,280.3012084960937,283.31182861328125,292.4332275390625,295.3307800292969,293.1499938964844,293.1499938964844,280.3500061035156,36065.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623712301254272,1.0,0.0,0.0,3.645317554473877,3.645341634750366,8.866741154633928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.65087890625,0.0,1528.4521484375,1895.4371337890625,0.0,3973.69482421875,0.904315173625946,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583179354667664,0.4752087593078613,0.4282368719577789,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329386830329895,0.5212743878364563,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712843894958496,0.4958692193031311,0.3465977311134338,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697132468223572,0.3625844120979309,0.344879001379013,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.749939501285553,0.2294560819864273,1.0416676998138428,284.9941711425781,284.95001220703125,300.352783203125,289.464111328125,298.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918310880661011,0.4148934483528137,0.4148934483528137,1.0,1.0,-3.221309900283813,1.001801371574402,2.219508409500122,0.2714053392410278,0.899004340171814,0.899004340171814,0.0,140.1619415283203,161.0,46119.671875,0.0,2674.56591796875,1.0,280.34210205078125,283.3617553710937,292.4262390136719,295.3470153808594,293.1499938964844,293.1499938964844,280.6499938964844,35992.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581573009490968,1.0,0.0,0.0,3.646153926849365,3.646178007125856,8.870810574990173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.32080078125,0.0,1528.8355712890625,1895.4371337890625,0.0,3936.14306640625,0.9044264554977416,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.949392557144165,0.4760797619819641,0.4289192855358124,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.9990000128746032,0.6382277011871338,0.5357979536056519,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.9657799005508424,0.5010800957679749,0.3501509130001068,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8631508946418762,0.3643716871738434,0.3465305864810943,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.74477219581604,0.2307793498039245,1.04765784740448,285.2003173828125,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2028503417969,1.0,0.5995433330535889,0.4146420061588287,0.4146420061588287,1.0,1.0,-3.253026962280273,1.0125283002853394,2.240498781204224,0.2747608721256256,0.9039796590805054,0.9039796590805054,0.0,145.59518432617188,181.0,45359.84375,0.0,2769.31982421875,1.0,280.6417541503906,283.6041259765625,292.4068298339844,295.2588806152344,293.1499938964844,293.1499938964844,280.3500061035156,35761.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946232259273529,1.0,0.0,0.0,3.6542487144470215,3.654272794723511,8.910242286219727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.89013671875,0.0,1536.1151123046875,1895.4371337890625,0.0,3828.956787109375,0.9060865044593812,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.949392557144165,0.4760797619819641,0.4289192855358124,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.9990000128746032,0.6382277011871338,0.5357979536056519,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.9657799005508424,0.5010800957679749,0.3501509130001068,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8631508946418762,0.3643716871738434,0.3465305864810943,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.74477219581604,0.2307793498039245,1.04765784740448,285.2003173828125,284.95001220703125,300.3569641113281,289.45068359375,298.2782897949219,297.33984375,285.2028503417969,1.0,0.5995433330535889,0.4146420061588287,0.4146420061588287,1.0,1.0,-3.253026962280273,1.0125283002853394,2.240498781204224,0.2747608721256256,0.9039796590805054,0.9039796590805054,0.0,145.59518432617188,181.0,45359.84375,0.0,2769.31982421875,1.0,280.6417541503906,283.6041259765625,292.4068298339844,295.2588806152344,293.1499938964844,293.1499938964844,280.3500061035156,35761.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946232259273529,1.0,0.0,0.0,3.6542487144470215,3.654272794723511,8.910242286219727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.89013671875,0.0,1536.1151123046875,1895.4371337890625,0.0,3828.956787109375,0.9060865044593812,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9311174154281616,0.4754102230072021,0.4291410148143768,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384422183036804,0.5641143321990967,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9516363739967346,0.5051072239875793,0.3534967303276062,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.850031852722168,0.3654229938983917,0.3481465578079223,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7342826128005981,0.2316108345985412,1.0539772510528564,285.07000732421875,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704650878906,1.0,0.6119555830955505,0.4143905937671661,0.4143905937671661,1.0,1.0,-3.300899028778076,1.0289857387542725,2.271913528442383,0.2804711759090423,0.9044750928878784,0.9044750928878784,0.0,155.974365234375,199.0,46955.01953125,0.0,2927.846435546875,1.0,280.3577575683594,283.42388916015625,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605304598808287,1.0,0.0,0.0,3.661266565322876,3.661290645599365,8.944498972596193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9208984375,0.0,1544.4429931640625,1895.4371337890625,0.0,3957.31298828125,0.9076773524284364,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9311174154281616,0.4754102230072021,0.4291410148143768,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384422183036804,0.5641143321990967,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9516363739967346,0.5051072239875793,0.3534967303276062,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.850031852722168,0.3654229938983917,0.3481465578079223,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7342826128005981,0.2316108345985412,1.0539772510528564,285.07000732421875,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704650878906,1.0,0.6119555830955505,0.4143905937671661,0.4143905937671661,1.0,1.0,-3.300899028778076,1.0289857387542725,2.271913528442383,0.2804711759090423,0.9044750928878784,0.9044750928878784,0.0,155.974365234375,199.0,46955.01953125,0.0,2927.846435546875,1.0,280.3577575683594,283.42388916015625,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605304598808287,1.0,0.0,0.0,3.661266565322876,3.661290645599365,8.944498972596193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9208984375,0.0,1544.4429931640625,1895.4371337890625,0.0,3957.31298828125,0.9076773524284364,1.0,0.0,3.0,1.0,0.0
12234060,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073139429092408,0.4733747541904449,0.4279886186122894,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330496668815613,0.6005699634552002,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308598637580872,0.5079500675201416,0.3559633791446686,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332445621490479,0.3654577434062958,0.3488445281982422,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202386260032654,0.231560468673706,1.056857347488403,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262622475624084,0.4128733277320862,0.4128733277320862,1.0,1.0,-3.3507285118103027,1.042686939239502,2.308041572570801,0.2832993865013122,0.9028871059417723,0.9028871059417723,0.0,169.98606872558594,217.0,48582.15234375,0.0,3115.71142578125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231689453125,293.1499938964844,293.1499938964844,279.75,35970.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777132272720336,1.0,0.0,0.0,3.662830829620361,3.6628549098968506,8.952142707130406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.84912109375,0.0,1547.2667236328125,1895.4371337890625,0.0,4108.81396484375,0.9081194400787354,1.0,0.0,3.0,1.0,0.0
12234120,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073139429092408,0.4733747541904449,0.4279886186122894,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330496668815613,0.6005699634552002,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308598637580872,0.5079500675201416,0.3559633791446686,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332445621490479,0.3654577434062958,0.3488445281982422,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202386260032654,0.231560468673706,1.056857347488403,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262622475624084,0.4128733277320862,0.4128733277320862,1.0,1.0,-3.3507285118103027,1.042686939239502,2.308041572570801,0.2832993865013122,0.9028871059417723,0.9028871059417723,0.0,169.98606872558594,217.0,48582.15234375,0.0,3115.71142578125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231689453125,293.1499938964844,293.1499938964844,279.75,35970.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777132272720336,1.0,0.0,0.0,3.662830829620361,3.6628549098968506,8.952142707130406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.84912109375,0.0,1547.2667236328125,1895.4371337890625,0.0,4108.81396484375,0.9081194400787354,1.0,0.0,3.0,1.0,0.0
12234180,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8739106059074402,0.4704518318176269,0.4264382421970367,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.9681142568588256,0.6272470951080322,0.5963335037231445,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.8971413969993591,0.5099472999572754,0.3581576943397522,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.8059951066970825,0.3646536469459533,0.3491834104061126,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.6949827671051025,0.2307069599628448,1.058168888092041,284.7469177246094,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2508850097656,284.7458801269531,1.0,0.6380254626274109,0.4113560914993286,0.4113560914993286,1.0,1.0,-3.348428010940552,1.0376479625701904,2.3107800483703613,0.2792872488498688,0.8987343311309814,0.8987343311309814,0.0,192.71376037597656,235.0,49680.72265625,0.0,3240.51806640625,1.0,279.7581787109375,283.0075988769531,292.46551513671875,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36177.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924983382225036,1.0,0.0,0.0,3.656989097595215,3.657013177871704,8.923610721467412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0380859375,0.0,1542.290771484375,1895.4371337890625,0.0,4236.38134765625,0.9069449305534364,1.0,0.0,3.0,1.0,0.0
12234240,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8739106059074402,0.4704518318176269,0.4264382421970367,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.9681142568588256,0.6272470951080322,0.5963335037231445,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.8971413969993591,0.5099472999572754,0.3581576943397522,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.8059951066970825,0.3646536469459533,0.3491834104061126,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.6949827671051025,0.2307069599628448,1.058168888092041,284.7469177246094,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2508850097656,284.7458801269531,1.0,0.6380254626274109,0.4113560914993286,0.4113560914993286,1.0,1.0,-3.348428010940552,1.0376479625701904,2.3107800483703613,0.2792872488498688,0.8987343311309814,0.8987343311309814,0.0,192.71376037597656,235.0,49680.72265625,0.0,3240.51806640625,1.0,279.7581787109375,283.0075988769531,292.46551513671875,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36177.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924983382225036,1.0,0.0,0.0,3.656989097595215,3.657013177871704,8.923610721467412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0380859375,0.0,1542.290771484375,1895.4371337890625,0.0,4236.38134765625,0.9069449305534364,1.0,0.0,3.0,1.0,0.0
12234300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612068295478821,0.4695345461368561,0.4256656765937805,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9533197283744812,0.6258944272994995,0.59491366147995,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.88521808385849,0.5113807916641235,0.3592327237129211,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7945210337638855,0.3644701838493347,0.3492406010627746,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846603155136108,0.2303909808397293,1.058166742324829,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.21124267578125,297.2440185546875,284.875244140625,1.0,0.6434005498886108,0.4105974733829498,0.4105974733829498,1.0,1.0,-3.3470678329467773,1.0350682735443115,2.311999797821045,0.2769851684570312,0.899323046207428,0.899323046207428,0.0,203.1465301513672,235.0,48678.015625,0.0,3297.156494140625,1.0,280.0014953613281,283.16802978515625,292.3792419433594,295.4382019042969,293.1499938964844,293.1499938964844,280.04998779296875,36131.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866210222244264,1.0,0.0,0.0,3.654231786727905,3.6542558670043945,8.910158726394002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.951171875,0.0,1538.865966796875,1895.4371337890625,0.0,4186.00537109375,0.9063503742218018,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8514226675033569,0.4691965878009796,0.425522118806839,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9408600926399232,0.6254886984825134,0.5945231318473816,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760685324668884,0.5133132338523865,0.3607120215892792,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7854509949684143,0.3646574318408966,0.3496441841125488,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6765216588973999,0.2303413152694702,1.0591936111450195,284.91278076171875,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.24383544921875,284.9140625,1.0,0.6487939357757568,0.4100143313407898,0.4100143313407898,1.0,1.0,-3.349916934967041,1.034434199333191,2.3154826164245605,0.2756247520446777,0.8995668292045593,0.8995668292045593,0.0,212.6058959960937,253.0,48560.3515625,0.0,3357.73583984375,1.0,280.04229736328125,283.2160339355469,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36074.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830012321472168,1.0,0.0,0.0,3.653434991836548,3.653459072113037,8.906274615583243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.12060546875,0.0,1537.55029296875,1895.4371337890625,0.0,4154.75634765625,0.906107485294342,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362461924552917,0.4693904221057892,0.4260934293270111,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205206036567688,0.6262626051902771,0.5954576134681702,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620544075965881,0.5179938673973083,0.3642721176147461,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.7712271809577942,0.3657333552837372,0.3511167168617248,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.6638885140419006,0.2308002561330795,1.0636247396469116,285.10076904296875,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.102294921875,1.0,0.6597944498062134,0.4088480770587921,0.4088480770587921,1.0,1.0,-3.363098382949829,1.0358479022979736,2.3272504806518555,0.2740248739719391,0.9031131267547609,0.9031131267547609,0.0,230.3349456787109,256.0,47538.16015625,0.0,3489.81640625,1.0,280.341796875,283.4450988769531,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35877.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971213698387146,1.0,0.0,0.0,3.6573352813720703,3.65735936164856,8.925300107875955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.58837890625,0.0,1540.427490234375,1895.4371337890625,0.0,4051.891357421875,0.9068524241447448,1.0,0.0,3.0,1.0,0.0
