time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362461924552917,0.4693904221057892,0.4260934293270111,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205206036567688,0.6262626051902771,0.5954576134681702,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620544075965881,0.5179938673973083,0.3642721176147461,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.7712271809577942,0.3657333552837372,0.3511167168617248,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.6638885140419006,0.2308002561330795,1.0636247396469116,285.10076904296875,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.102294921875,1.0,0.6597944498062134,0.4088480770587921,0.4088480770587921,1.0,1.0,-3.363098382949829,1.0358479022979736,2.3272504806518555,0.2740248739719391,0.9031131267547609,0.9031131267547609,0.0,230.3349456787109,256.0,47538.16015625,0.0,3489.81640625,1.0,280.341796875,283.4450988769531,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35877.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971213698387146,1.0,0.0,0.0,3.6573352813720703,3.65735936164856,8.925300107875955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.58837890625,0.0,1540.427490234375,1895.4371337890625,0.0,4051.891357421875,0.9068524241447448,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272629976272583,0.4680341184139251,0.4258106350898742,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091303944587708,0.6260616183280945,0.5961572527885437,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548016548156738,0.5214332938194275,0.3673058152198791,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632902264595032,0.366099864244461,0.3521995842456817,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568905711174011,0.2308742403984069,1.0669509172439575,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665573120117188,0.4076818227767944,0.4076818227767944,1.0,1.0,-3.372568130493164,1.035902976989746,2.336665153503418,0.2722583711147308,0.9017474055290222,0.9017474055290222,0.0,241.8072967529297,259.0,48733.46875,0.0,3578.02783203125,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830893874168396,1.0,0.0,0.0,3.658696413040161,3.6587204933166495,8.931945103540784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8271484375,0.0,1542.7418212890625,1895.4371337890625,0.0,4155.51953125,0.9072034358978271,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272629976272583,0.4680341184139251,0.4258106350898742,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091303944587708,0.6260616183280945,0.5961572527885437,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548016548156738,0.5214332938194275,0.3673058152198791,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632902264595032,0.366099864244461,0.3521995842456817,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568905711174011,0.2308742403984069,1.0669509172439575,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.9418640136719,1.0,0.6665573120117188,0.4076818227767944,0.4076818227767944,1.0,1.0,-3.372568130493164,1.035902976989746,2.336665153503418,0.2722583711147308,0.9017474055290222,0.9017474055290222,0.0,241.8072967529297,259.0,48733.46875,0.0,3578.02783203125,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830893874168396,1.0,0.0,0.0,3.658696413040161,3.6587204933166495,8.931945103540784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8271484375,0.0,1542.7418212890625,1895.4371337890625,0.0,4155.51953125,0.9072034358978271,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.819641649723053,0.4653163850307464,0.4239411950111389,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9005612134933472,0.6244098544120789,0.5952379703521729,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.8492965698242188,0.5236703753471375,0.36926931142807,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.7569242119789124,0.365458071231842,0.3521426916122436,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.6511989831924438,0.2302024662494659,1.066329836845398,284.7607421875,284.95001220703125,300.3910522460937,289.3367614746094,298.2021484375,297.2369689941406,284.75946044921875,1.0,0.6706503033638,0.4066626727581024,0.4066626727581024,1.0,1.0,-3.3707709312438965,1.0323851108551023,2.338385820388794,0.2693733870983124,0.897724986076355,0.897724986076355,0.0,250.4464874267578,247.0,49819.515625,0.0,3623.500732421875,1.0,279.7581787109375,283.02105712890625,292.38787841796875,295.6087951660156,293.1499938964844,293.1499938964844,280.04998779296875,36181.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963887929916382,1.0,0.0,0.0,3.652616024017334,3.6526401042938232,8.902281365408271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.66943359375,0.0,1537.4375,1895.4371337890625,0.0,4269.47216796875,0.9059715270996094,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.819641649723053,0.4653163850307464,0.4239411950111389,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9005612134933472,0.6244098544120789,0.5952379703521729,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.8492965698242188,0.5236703753471375,0.36926931142807,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.7569242119789124,0.365458071231842,0.3521426916122436,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.6511989831924438,0.2302024662494659,1.066329836845398,284.7607421875,284.95001220703125,300.3910522460937,289.3367614746094,298.2021484375,297.2369689941406,284.75946044921875,1.0,0.6706503033638,0.4066626727581024,0.4066626727581024,1.0,1.0,-3.3707709312438965,1.0323851108551023,2.338385820388794,0.2693733870983124,0.897724986076355,0.897724986076355,0.0,250.4464874267578,247.0,49819.515625,0.0,3623.500732421875,1.0,279.7581787109375,283.02105712890625,292.38787841796875,295.6087951660156,293.1499938964844,293.1499938964844,280.04998779296875,36181.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963887929916382,1.0,0.0,0.0,3.652616024017334,3.6526401042938232,8.902281365408271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.66943359375,0.0,1537.4375,1895.4371337890625,0.0,4269.47216796875,0.9059715270996094,1.0,0.0,3.0,1.0,0.0
12234780,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195579051971436,0.4642336666584015,0.4223958551883697,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9011499285697936,0.6241069436073303,0.5943906903266907,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517712950706482,0.5272865295410156,0.371378481388092,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575701475143433,0.3655810058116913,0.3518910109996795,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514728665351868,0.2299939692020416,1.0641306638717651,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005615234375,297.2368469238281,284.921875,1.0,0.6692045331001282,0.4056435227394104,0.4056435227394104,1.0,1.0,-3.367473602294922,1.0283637046813965,2.3391098976135254,0.2661148309707641,0.8986288905143738,0.8986288905143738,0.0,249.13156127929688,235.0,48639.24609375,0.0,3608.138427734375,1.0,280.04217529296875,283.2250671386719,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986587405204773,1.0,0.0,0.0,3.6491873264312735,3.649211406707764,8.885576221473457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.28857421875,0.0,1532.801513671875,1895.4371337890625,0.0,4185.7158203125,0.9051558971405028,1.0,0.0,3.0,1.0,0.0
12234840,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195579051971436,0.4642336666584015,0.4223958551883697,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9011499285697936,0.6241069436073303,0.5943906903266907,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517712950706482,0.5272865295410156,0.371378481388092,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575701475143433,0.3655810058116913,0.3518910109996795,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514728665351868,0.2299939692020416,1.0641306638717651,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005615234375,297.2368469238281,284.921875,1.0,0.6692045331001282,0.4056435227394104,0.4056435227394104,1.0,1.0,-3.367473602294922,1.0283637046813965,2.3391098976135254,0.2661148309707641,0.8986288905143738,0.8986288905143738,0.0,249.13156127929688,235.0,48639.24609375,0.0,3608.138427734375,1.0,280.04217529296875,283.2250671386719,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986587405204773,1.0,0.0,0.0,3.6491873264312735,3.649211406707764,8.885576221473457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.28857421875,0.0,1532.801513671875,1895.4371337890625,0.0,4185.7158203125,0.9051558971405028,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218694925308228,0.4643047451972961,0.4221353530883789,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.904201328754425,0.6245959997177124,0.5944982171058655,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8554785847663879,0.529651403427124,0.3727755844593048,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600943446159363,0.3660764992237091,0.3520762622356415,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535443067550659,0.2302266508340835,1.063995599746704,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676598787307739,0.4051339328289032,0.4051339328289032,1.0,1.0,-3.369025468826294,1.0274723768234253,2.341553211212158,0.2648972570896148,0.9006223678588867,0.9006223678588867,0.0,245.8619079589844,235.0,47632.65625,0.0,3593.03125,1.0,280.2987670898437,283.3997497558594,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35966.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782940149307252,1.0,0.0,0.0,3.6500229835510254,3.650047063827514,8.889646778698079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.7841796875,0.0,1532.941162109375,1895.4371337890625,0.0,4113.87646484375,0.905307114124298,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253508806228638,0.4646319448947906,0.4222003817558288,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.9088227152824402,0.6253899931907654,0.5949726700782776,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8604826331138611,0.5322656035423279,0.3744051456451416,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.763777494430542,0.3668004274368286,0.3525018692016601,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6566624045372009,0.2306576669216156,1.0647233724594116,285.1022033691406,284.95001220703125,300.39862060546875,289.3012390136719,298.2085266113281,297.2498779296875,285.1034545898437,1.0,0.6658645868301392,0.4047432541847229,0.4047432541847229,1.0,1.0,-3.3730175495147705,1.0277448892593384,2.3452725410461426,0.2643094062805176,0.9021503925323486,0.9021503925323486,0.0,241.48585510253903,223.0,47535.53125,0.0,3577.307373046875,1.0,280.34185791015625,283.44891357421875,292.255859375,295.250244140625,293.1499938964844,293.1499938964844,280.04998779296875,35876.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744333624839784,1.0,0.0,0.0,3.6531617641448975,3.6531858444213854,8.904942774279334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.35107421875,0.0,1535.7626953125,1895.4371337890625,0.0,4080.150146484375,0.90591698884964,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323457837104797,0.4635390341281891,0.4213740527629852,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189411997795104,0.6253856420516968,0.5951006412506104,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709121942520142,0.5360094904899597,0.377054214477539,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715715169906616,0.3673428297042846,0.3529366552829742,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.663369357585907,0.230985552072525,1.0653096437454224,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.2080383300781,297.2508239746094,284.9384155273437,1.0,0.661404013633728,0.4039618670940399,0.4039618670940399,1.0,1.0,-3.37660551071167,1.0267738103866575,2.3498315811157227,0.2628488838672638,0.9007065892219543,0.9007065892219543,0.0,232.1911773681641,211.0,48674.29296875,0.0,3532.226318359375,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35986.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857768416404724,1.0,0.0,0.0,3.6544153690338135,3.654439449310303,8.911055147109437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03125,0.0,1537.9874267578125,1895.4371337890625,0.0,4178.732421875,0.9062471389770508,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323457837104797,0.4635390341281891,0.4213740527629852,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189411997795104,0.6253856420516968,0.5951006412506104,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709121942520142,0.5360094904899597,0.377054214477539,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715715169906616,0.3673428297042846,0.3529366552829742,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.663369357585907,0.230985552072525,1.0653096437454224,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.2080383300781,297.2508239746094,284.9384155273437,1.0,0.661404013633728,0.4039618670940399,0.4039618670940399,1.0,1.0,-3.37660551071167,1.0267738103866575,2.3498315811157227,0.2628488838672638,0.9007065892219543,0.9007065892219543,0.0,232.1911773681641,211.0,48674.29296875,0.0,3532.226318359375,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35986.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857768416404724,1.0,0.0,0.0,3.6544153690338135,3.654439449310303,8.911055147109437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03125,0.0,1537.9874267578125,1895.4371337890625,0.0,4178.732421875,0.9062471389770508,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8386414051055908,0.4611023366451263,0.4190869033336639,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.9286307096481324,0.6238234639167786,0.5935825109481812,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.8809714913368225,0.5385456681251526,0.3787070214748382,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7788934111595154,0.3668810427188873,0.352347582578659,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.6696190237998962,0.2305757254362106,1.062530755996704,284.7539367675781,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.75250244140625,1.0,0.6556226015090942,0.4031804800033569,0.4031804800033569,1.0,1.0,-3.369976282119751,1.0222378969192505,2.347738265991211,0.2600250542163849,0.8965702652931213,0.8965702652931213,0.0,222.847396850586,199.0,49713.1015625,0.0,3462.90625,1.0,279.7582397460937,283.0184020996094,292.3148803710937,295.52911376953125,293.1499938964844,293.1499938964844,280.04998779296875,36189.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985968470573424,1.0,0.0,0.0,3.6480345726013184,3.648058652877808,8.879964070729329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.708984375,0.0,1532.4014892578125,1895.4371337890625,0.0,4288.16064453125,0.9049522280693054,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8386414051055908,0.4611023366451263,0.4190869033336639,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.9286307096481324,0.6238234639167786,0.5935825109481812,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.8809714913368225,0.5385456681251526,0.3787070214748382,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7788934111595154,0.3668810427188873,0.352347582578659,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.6696190237998962,0.2305757254362106,1.062530755996704,284.7539367675781,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.75250244140625,1.0,0.6556226015090942,0.4031804800033569,0.4031804800033569,1.0,1.0,-3.369976282119751,1.0222378969192505,2.347738265991211,0.2600250542163849,0.8965702652931213,0.8965702652931213,0.0,222.847396850586,199.0,49713.1015625,0.0,3462.90625,1.0,279.7582397460937,283.0184020996094,292.3148803710937,295.52911376953125,293.1499938964844,293.1499938964844,280.04998779296875,36189.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985968470573424,1.0,0.0,0.0,3.6480345726013184,3.648058652877808,8.879964070729329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.708984375,0.0,1532.4014892578125,1895.4371337890625,0.0,4288.16064453125,0.9049522280693054,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8475989103317261,0.4602638185024261,0.4174135327339172,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414637684822084,0.6235594749450684,0.592406153678894,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940044641494751,0.5424860119819641,0.3807575702667236,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7885887026786804,0.3671753704547882,0.3518839478492737,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.677890419960022,0.2306142896413803,1.059676170349121,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425231933594,284.9136962890625,1.0,0.6492283344268799,0.4023492038249969,0.4023492038249969,1.0,1.0,-3.365010976791382,1.0181647539138794,2.346846103668213,0.2570067644119262,0.897351861000061,0.897351861000061,0.0,211.86627197265625,187.0,48517.734375,0.0,3388.306884765625,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883504509925842,1.0,0.0,0.0,3.644193649291992,3.6442177295684814,8.861275091476273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19091796875,0.0,1527.3355712890625,1895.4371337890625,0.0,4200.87548828125,0.9040465354919434,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8475989103317261,0.4602638185024261,0.4174135327339172,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414637684822084,0.6235594749450684,0.592406153678894,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940044641494751,0.5424860119819641,0.3807575702667236,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7885887026786804,0.3671753704547882,0.3518839478492737,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.677890419960022,0.2306142896413803,1.059676170349121,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425231933594,284.9136962890625,1.0,0.6492283344268799,0.4023492038249969,0.4023492038249969,1.0,1.0,-3.365010976791382,1.0181647539138794,2.346846103668213,0.2570067644119262,0.897351861000061,0.897351861000061,0.0,211.86627197265625,187.0,48517.734375,0.0,3388.306884765625,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883504509925842,1.0,0.0,0.0,3.644193649291992,3.6442177295684814,8.861275091476273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19091796875,0.0,1527.3355712890625,1895.4371337890625,0.0,4200.87548828125,0.9040465354919434,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610869646072388,0.460845023393631,0.417206734418869,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.958811581134796,0.6248316764831543,0.5927917957305908,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9121800661087036,0.5477674603462219,0.38385209441185,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8023936152458191,0.3685272932052612,0.3524315655231476,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899606585502625,0.2314760833978653,1.060275673866272,285.09405517578125,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953369140625,1.0,0.6432300209999084,0.4015178978443146,0.4015178978443146,1.0,1.0,-3.3703176975250244,1.0176572799682615,2.3526604175567627,0.2553104758262634,0.9007644653320312,0.9007644653320312,0.0,199.19825744628903,175.0,47413.8125,0.0,3327.696044921875,1.0,280.3417053222656,283.4453125,292.18536376953125,295.1708374023437,293.1499938964844,293.1499938964844,280.04998779296875,35886.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758610725402832,1.0,0.0,0.0,3.647772312164306,3.647796154022217,8.878686230673338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.15380859375,0.0,1529.845703125,1895.4371337890625,0.0,4092.64306640625,0.904718577861786,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610869646072388,0.460845023393631,0.417206734418869,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.958811581134796,0.6248316764831543,0.5927917957305908,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9121800661087036,0.5477674603462219,0.38385209441185,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8023936152458191,0.3685272932052612,0.3524315655231476,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899606585502625,0.2314760833978653,1.060275673866272,285.09405517578125,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953369140625,1.0,0.6432300209999084,0.4015178978443146,0.4015178978443146,1.0,1.0,-3.3703176975250244,1.0176572799682615,2.3526604175567627,0.2553104758262634,0.9007644653320312,0.9007644653320312,0.0,199.19825744628903,175.0,47413.8125,0.0,3327.696044921875,1.0,280.3417053222656,283.4453125,292.18536376953125,295.1708374023437,293.1499938964844,293.1499938964844,280.04998779296875,35886.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758610725402832,1.0,0.0,0.0,3.647772312164306,3.647796154022217,8.878686230673338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.15380859375,0.0,1529.845703125,1895.4371337890625,0.0,4092.64306640625,0.904718577861786,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686226606369019,0.4606536626815796,0.4171203076839447,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676626920700072,0.6250951290130615,0.5930863618850708,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.922908365726471,0.5500003695487976,0.3854322433471679,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.809889554977417,0.3690252900123596,0.3528184592723846,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966884136199951,0.2318407297134399,1.0611838102340698,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079467773437,297.2606506347656,284.9682922363281,1.0,0.640365719795227,0.4011022746562958,0.4011022746562958,1.0,1.0,-3.3740322589874268,1.0177607536315918,2.356271505355835,0.2547114491462707,0.8998227715492249,0.8998227715492249,0.0,192.92857360839844,175.0,48425.109375,0.0,3300.09814453125,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35938.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826558828353882,1.0,0.0,0.0,3.649183511734009,3.649207592010498,8.885558031579421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.79052734375,0.0,1531.796630859375,1895.4371337890625,0.0,4151.7666015625,0.9050177335739136,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753337860107422,0.459918200969696,0.4164306819438934,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751570820808412,0.6247943639755249,0.5927875638008118,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328553676605223,0.5517482161521912,0.3865991830825805,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163565993309021,0.3691694736480713,0.3528628945350647,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027488946914673,0.2319590896368026,1.061105489730835,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.930908203125,1.0,0.6373416185379028,0.4007043540477752,0.4007043540477752,1.0,1.0,-3.374213218688965,1.0166813135147097,2.357531785964966,0.2537304162979126,0.899226725101471,0.899226725101471,0.0,187.2615509033203,163.0,48553.66796875,0.0,3267.87060546875,1.0,280.0577087402344,283.2410888671875,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870514273643494,1.0,0.0,0.0,3.6486120223999023,3.648636102676392,8.882774977791996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.455078125,0.0,1531.61083984375,1895.4371337890625,0.0,4189.70947265625,0.9049568176269532,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913941383361816,0.4597548842430115,0.4154479503631592,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.990721583366394,0.6252694129943848,0.5924025177955627,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9550300240516664,0.5564492344856262,0.3892238736152649,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8308007717132568,0.3700950741767883,0.3530409634113312,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7162308096885681,0.2325860559940338,1.0609875917434692,285.0939025878906,284.95001220703125,300.4004821777344,289.2008972167969,298.2077941894531,297.2662658691406,285.0950012207031,1.0,0.631209671497345,0.3999085128307342,0.3999085128307342,1.0,1.0,-3.375787734985352,1.0149635076522827,2.3608243465423584,0.2516468167304992,0.9024512767791748,0.9024512767791748,0.0,175.41607666015625,166.0,47461.66015625,0.0,3203.2138671875,1.0,280.3421630859375,283.4444580078125,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35852.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783700704574584,1.0,0.0,0.0,3.6533396244049072,3.653363704681397,8.905809636416961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.15771484375,0.0,1535.7822265625,1895.4371337890625,0.0,4114.5390625,0.9059362411499025,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913941383361816,0.4597548842430115,0.4154479503631592,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.990721583366394,0.6252694129943848,0.5924025177955627,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9550300240516664,0.5564492344856262,0.3892238736152649,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8308007717132568,0.3700950741767883,0.3530409634113312,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7162308096885681,0.2325860559940338,1.0609875917434692,285.0939025878906,284.95001220703125,300.4004821777344,289.2008972167969,298.2077941894531,297.2662658691406,285.0950012207031,1.0,0.631209671497345,0.3999085128307342,0.3999085128307342,1.0,1.0,-3.375787734985352,1.0149635076522827,2.3608243465423584,0.2516468167304992,0.9024512767791748,0.9024512767791748,0.0,175.41607666015625,166.0,47461.66015625,0.0,3203.2138671875,1.0,280.3421630859375,283.4444580078125,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35852.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783700704574584,1.0,0.0,0.0,3.6533396244049072,3.653363704681397,8.905809636416961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.15771484375,0.0,1535.7822265625,1895.4371337890625,0.0,4114.5390625,0.9059362411499025,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989536762237549,0.4586002230644226,0.4146493673324585,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973206520080566,0.6248535513877869,0.5922370553016663,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.966254949569702,0.5602633357048035,0.3920093476772308,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380378484725952,0.3705102801322937,0.3534918129444122,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225551605224609,0.2329023629426956,1.0622886419296265,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293877959251404,0.3991127014160156,0.3991127014160156,1.0,1.0,-3.3800926208496094,1.0141736268997192,2.3659188747406006,0.2500750720500946,0.9008774757385254,0.9008774757385254,0.0,170.3915557861328,169.0,48605.21875,0.0,3183.94775390625,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35979.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893023371696472,1.0,0.0,0.0,3.654855489730835,3.654879570007324,8.913200986171432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4951171875,0.0,1538.4251708984375,1895.4371337890625,0.0,4209.04345703125,0.9063389897346495,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989536762237549,0.4586002230644226,0.4146493673324585,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973206520080566,0.6248535513877869,0.5922370553016663,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.966254949569702,0.5602633357048035,0.3920093476772308,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380378484725952,0.3705102801322937,0.3534918129444122,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225551605224609,0.2329023629426956,1.0622886419296265,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293877959251404,0.3991127014160156,0.3991127014160156,1.0,1.0,-3.3800926208496094,1.0141736268997192,2.3659188747406006,0.2500750720500946,0.9008774757385254,0.9008774757385254,0.0,170.3915557861328,169.0,48605.21875,0.0,3183.94775390625,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35979.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893023371696472,1.0,0.0,0.0,3.654855489730835,3.654879570007324,8.913200986171432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4951171875,0.0,1538.4251708984375,1895.4371337890625,0.0,4209.04345703125,0.9063389897346495,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8975116610527039,0.4561991393566131,0.4127242267131805,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9967312812805176,0.6230317950248718,0.5908089280128479,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.9678808450698853,0.5629147291183472,0.394002765417099,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8378006815910339,0.3699686527252197,0.353179395198822,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.7223010063171387,0.2324640452861786,1.0611114501953125,284.7471618652344,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.745849609375,1.0,0.6289159059524536,0.3983090817928314,0.3983090817928314,1.0,1.0,-3.376673698425293,1.0106871128082275,2.365986585617065,0.2475253790616989,0.8966630697250366,0.8966630697250366,0.0,170.2531280517578,172.0,49673.3203125,0.0,3175.470458984375,1.0,279.7582397460937,283.0152587890625,292.221435546875,295.42889404296875,293.1499938964844,293.1499938964844,280.04998779296875,36189.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648473024368286,3.648497104644776,8.882098541107553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.470703125,0.0,1532.888427734375,1895.4371337890625,0.0,4300.0,0.9050495624542236,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8975116610527039,0.4561991393566131,0.4127242267131805,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9967312812805176,0.6230317950248718,0.5908089280128479,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.9678808450698853,0.5629147291183472,0.394002765417099,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8378006815910339,0.3699686527252197,0.353179395198822,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.7223010063171387,0.2324640452861786,1.0611114501953125,284.7471618652344,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.745849609375,1.0,0.6289159059524536,0.3983090817928314,0.3983090817928314,1.0,1.0,-3.376673698425293,1.0106871128082275,2.365986585617065,0.2475253790616989,0.8966630697250366,0.8966630697250366,0.0,170.2531280517578,172.0,49673.3203125,0.0,3175.470458984375,1.0,279.7582397460937,283.0152587890625,292.221435546875,295.42889404296875,293.1499938964844,293.1499938964844,280.04998779296875,36189.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648473024368286,3.648497104644776,8.882098541107553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.470703125,0.0,1532.888427734375,1895.4371337890625,0.0,4300.0,0.9050495624542236,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952113389968872,0.4553520679473877,0.411492258310318,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952406883239746,0.6225335597991943,0.5898707509040833,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684605598449708,0.5670105814933777,0.3964905738830566,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365653157234192,0.3701796531677246,0.3530982732772827,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210896611213684,0.2324362248182296,1.0601775646209717,284.9089050292969,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.629324734210968,0.3975054621696472,0.3975054621696472,1.0,1.0,-3.3758208751678467,1.0081007480621338,2.367720127105713,0.2450302690267563,0.8974140286445618,0.8974140286445618,0.0,171.07281494140625,175.0,48515.00390625,0.0,3178.308349609375,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36084.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908286929130554,1.0,0.0,0.0,3.644561052322388,3.644585132598877,8.863061680131068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92431640625,0.0,1527.7562255859375,1895.4371337890625,0.0,4222.11669921875,0.904129683971405,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952113389968872,0.4553520679473877,0.411492258310318,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952406883239746,0.6225335597991943,0.5898707509040833,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684605598449708,0.5670105814933777,0.3964905738830566,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365653157234192,0.3701796531677246,0.3530982732772827,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210896611213684,0.2324362248182296,1.0601775646209717,284.9089050292969,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.629324734210968,0.3975054621696472,0.3975054621696472,1.0,1.0,-3.3758208751678467,1.0081007480621338,2.367720127105713,0.2450302690267563,0.8974140286445618,0.8974140286445618,0.0,171.07281494140625,175.0,48515.00390625,0.0,3178.308349609375,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36084.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908286929130554,1.0,0.0,0.0,3.644561052322388,3.644585132598877,8.863061680131068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92431640625,0.0,1527.7562255859375,1895.4371337890625,0.0,4222.11669921875,0.904129683971405,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949397206306458,0.4554968178272247,0.4114414751529693,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.995110273361206,0.6228997707366943,0.5900089740753174,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9695459008216858,0.5696094036102295,0.398150235414505,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.836626410484314,0.3706974983215332,0.3534491956233978,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210946083068848,0.2327277809381485,1.0610069036483765,285.04595947265625,284.95001220703125,300.379150390625,289.154296875,298.1900329589844,297.2603759765625,285.05291748046875,1.0,0.6299884915351868,0.3971036672592163,0.3971036672592163,1.0,1.0,-3.379335880279541,1.0081636905670166,2.3711721897125244,0.2442770600318908,0.8993531465530396,0.8993531465530396,0.0,171.3736114501953,175.0,47527.0,0.0,3187.96337890625,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.03485107421875,293.1499938964844,293.1499938964844,280.3500061035156,35978.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823439717292786,1.0,0.0,0.0,3.645167827606201,3.6451916694641113,8.866012422004133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.63916015625,0.0,1527.6373291015625,1895.4371337890625,0.0,4149.06494140625,0.9042298793792723,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952066898345947,0.4558740258216858,0.4117291271686554,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.9953746795654296,0.6235549449920654,0.5905384421348572,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711127877235411,0.5724448561668396,0.4000696837902069,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.8371284008026123,0.3714284598827362,0.3540667593479156,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215146422386169,0.2331974506378173,1.0627983808517456,285.0936889648437,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309710144996643,0.3967465758323669,0.3967465758323669,1.0,1.0,-3.3855199813842773,1.0092620849609375,2.37625789642334,0.243973508477211,0.900842547416687,0.900842547416687,0.0,171.6134033203125,178.0,47450.1640625,0.0,3203.308837890625,1.0,280.34185791015625,283.4473876953125,292.1016540527344,295.0859680175781,293.1499938964844,293.1499938964844,280.04998779296875,35887.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783242344856262,1.0,0.0,0.0,3.6481099128723145,3.648133993148804,8.880330710780981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.32080078125,0.0,1530.2236328125,1895.4371337890625,0.0,4114.1396484375,0.904794692993164,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922843933105469,0.4548802971839905,0.4114106595516205,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933079481124878,0.623258650302887,0.5908374786376953,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708768725395204,0.5764924883842468,0.4032808244228363,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354746699333191,0.371940016746521,0.3549275696277618,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201404571533203,0.2335452139377594,1.0656538009643557,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331847906112671,0.396032452583313,0.396032452583313,1.0,1.0,-3.393841505050659,1.01005756855011,2.383784055709839,0.2431263625621795,0.8993706703186035,0.8993706703186035,0.0,173.70582580566406,181.0,48635.69140625,0.0,3234.278076171875,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895781874656676,1.0,0.0,0.0,3.649039506912232,3.6490635871887207,8.884856583790679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.78857421875,0.0,1532.0635986328125,1895.4371337890625,0.0,4211.40869140625,0.9050508737564088,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922843933105469,0.4548802971839905,0.4114106595516205,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933079481124878,0.623258650302887,0.5908374786376953,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708768725395204,0.5764924883842468,0.4032808244228363,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354746699333191,0.371940016746521,0.3549275696277618,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201404571533203,0.2335452139377594,1.0656538009643557,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331847906112671,0.396032452583313,0.396032452583313,1.0,1.0,-3.393841505050659,1.01005756855011,2.383784055709839,0.2431263625621795,0.8993706703186035,0.8993706703186035,0.0,173.70582580566406,181.0,48635.69140625,0.0,3234.278076171875,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895781874656676,1.0,0.0,0.0,3.649039506912232,3.6490635871887207,8.884856583790679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.78857421875,0.0,1532.0635986328125,1895.4371337890625,0.0,4211.40869140625,0.9050508737564088,1.0,0.0,3.0,1.0,0.0
