time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8882703185081482,0.4546117484569549,0.4108812808990478,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9902082681655884,0.6234580278396606,0.5907639265060425,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9695438146591188,0.5812710523605347,0.4063684046268463,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8328304290771484,0.3727132976055145,0.3555306494235992,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7178273797035217,0.2340048253536224,1.0674930810928345,285.1001281738281,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.1013488769531,1.0,0.6353984475135803,0.3953182995319366,0.3953182995319366,1.0,1.0,-3.3997576236724854,1.0100324153900146,2.3897252082824707,0.2417101413011551,0.9026973843574524,0.9026973843574524,0.0,176.33258056640625,184.0,47583.1484375,0.0,3263.0146484375,1.0,280.3421630859375,283.4516906738281,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809505939483644,1.0,0.0,0.0,3.653998851776123,3.654022932052612,8.909023563319352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.87548828125,0.0,1536.468017578125,1895.4371337890625,0.0,4136.98095703125,0.9060798287391664,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8882703185081482,0.4546117484569549,0.4108812808990478,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9902082681655884,0.6234580278396606,0.5907639265060425,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9695438146591188,0.5812710523605347,0.4063684046268463,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8328304290771484,0.3727132976055145,0.3555306494235992,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7178273797035217,0.2340048253536224,1.0674930810928345,285.1001281738281,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.1013488769531,1.0,0.6353984475135803,0.3953182995319366,0.3953182995319366,1.0,1.0,-3.3997576236724854,1.0100324153900146,2.3897252082824707,0.2417101413011551,0.9026973843574524,0.9026973843574524,0.0,176.33258056640625,184.0,47583.1484375,0.0,3263.0146484375,1.0,280.3421630859375,283.4516906738281,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809505939483644,1.0,0.0,0.0,3.653998851776123,3.654022932052612,8.909023563319352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.87548828125,0.0,1536.468017578125,1895.4371337890625,0.0,4136.98095703125,0.9060798287391664,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837841153144836,0.4533560574054718,0.4102829694747925,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865705966949464,0.6227605938911438,0.5906462073326111,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676697850227356,0.5851088762283325,0.4094108939170837,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298224806785583,0.3729620575904846,0.3561394810676574,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151695489883423,0.2341383248567581,1.069468379020691,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377577781677246,0.3944241106510162,0.3944241106510162,1.0,1.0,-3.405675172805786,1.0094807147979736,2.3961944580078125,0.2400080561637878,0.9012460112571716,0.9012460112571716,0.0,179.33819580078125,187.0,48748.73046875,0.0,3294.036865234375,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35969.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991978645324707,1.0,0.0,0.0,3.6558797359466553,3.655903816223145,8.918197522689297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.501953125,0.0,1539.493408203125,1895.4371337890625,0.0,4231.9453125,0.9065616130828856,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837841153144836,0.4533560574054718,0.4102829694747925,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865705966949464,0.6227605938911438,0.5906462073326111,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676697850227356,0.5851088762283325,0.4094108939170837,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298224806785583,0.3729620575904846,0.3561394810676574,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151695489883423,0.2341383248567581,1.069468379020691,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.6377577781677246,0.3944241106510162,0.3944241106510162,1.0,1.0,-3.405675172805786,1.0094807147979736,2.3961944580078125,0.2400080561637878,0.9012460112571716,0.9012460112571716,0.0,179.33819580078125,187.0,48748.73046875,0.0,3294.036865234375,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35969.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991978645324707,1.0,0.0,0.0,3.6558797359466553,3.655903816223145,8.918197522689297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.501953125,0.0,1539.493408203125,1895.4371337890625,0.0,4231.9453125,0.9065616130828856,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.8764041662216187,0.4508948624134063,0.4084557592868805,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9801464080810548,0.6206809282302856,0.5891396999359131,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.9627898931503296,0.5877755880355835,0.4115377068519592,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.8244282603263855,0.3722721040248871,0.3558511137962341,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.7101167440414429,0.2335389852523803,1.06834077835083,284.7556457519531,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7543640136719,1.0,0.6395096778869629,0.3935299515724182,0.3935299515724182,1.0,1.0,-3.40252947807312,1.00580632686615,2.39672327041626,0.2371652424335479,0.8971486687660217,0.8971486687660217,0.0,183.4782867431641,190.0,49825.19140625,0.0,3310.87841796875,1.0,279.7582092285156,283.0238647460937,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36177.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649942636489868,3.649966716766357,8.889255127542128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.90625,0.0,1534.4332275390625,1895.4371337890625,0.0,4300.0,0.9053698182106018,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.8764041662216187,0.4508948624134063,0.4084557592868805,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9801464080810548,0.6206809282302856,0.5891396999359131,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.9627898931503296,0.5877755880355835,0.4115377068519592,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.8244282603263855,0.3722721040248871,0.3558511137962341,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.7101167440414429,0.2335389852523803,1.06834077835083,284.7556457519531,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7543640136719,1.0,0.6395096778869629,0.3935299515724182,0.3935299515724182,1.0,1.0,-3.40252947807312,1.00580632686615,2.39672327041626,0.2371652424335479,0.8971486687660217,0.8971486687660217,0.0,183.4782867431641,190.0,49825.19140625,0.0,3310.87841796875,1.0,279.7582092285156,283.0238647460937,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36177.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649942636489868,3.649966716766357,8.889255127542128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.90625,0.0,1534.4332275390625,1895.4371337890625,0.0,4300.0,0.9053698182106018,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730364441871643,0.4501700699329376,0.4075570404529571,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9770165085792542,0.6200289726257324,0.5883049368858337,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.960603892803192,0.5896041393280029,0.4126104414463043,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8219045996665955,0.372134268283844,0.3556183874607086,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7076025605201721,0.2333304435014724,1.0672606229782104,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402114629745483,0.3930828869342804,0.3930828869342804,1.0,1.0,-3.40014910697937,1.0037004947662354,2.3964486122131348,0.2355234920978546,0.897750973701477,0.897750973701477,0.0,185.3709411621093,190.0,48799.84765625,0.0,3316.409423828125,1.0,280.0013427734375,283.18212890625,292.09283447265625,295.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36129.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967241883277892,1.0,0.0,0.0,3.647237062454224,3.647260904312134,8.876081096786947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.7685546875,0.0,1531.0654296875,1895.4371337890625,0.0,4272.3154296875,0.9047849774360656,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8712452054023743,0.4499903321266174,0.407260537147522,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752726554870604,0.6199324727058411,0.588058590888977,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600456953048706,0.5919645428657532,0.4141406118869781,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8206145167350769,0.3723621070384979,0.355741024017334,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062617540359497,0.2333832681179046,1.0672296285629272,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.9179992675781,1.0,0.6410617232322693,0.392733633518219,0.392733633518219,1.0,1.0,-3.401439666748047,1.0031142234802246,2.3983254432678223,0.2345677316188812,0.8980019092559814,0.8980019092559814,0.0,186.6116638183593,193.0,48660.5234375,0.0,3326.59814453125,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36072.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932040572166444,1.0,0.0,0.0,3.646481513977051,3.64650559425354,8.872403896020842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.72998046875,0.0,1529.7979736328125,1895.4371337890625,0.0,4242.3994140625,0.9045507907867432,1.0,0.0,3.0,1.0,0.0
12236820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696151971817017,0.4504584372043609,0.4074971973896026,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9736459255218506,0.6207055449485779,0.5885450839996338,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.960964560508728,0.5975342988967896,0.4178446829319,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196977972984314,0.3735126256942749,0.3566631972789764,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7052900195121765,0.2340482175350189,1.069625973701477,285.1005859375,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019897460937,1.0,0.643269419670105,0.3920351564884186,0.3920351564884186,1.0,1.0,-3.410745620727539,1.004261493682861,2.406483888626098,0.2335391789674759,0.9015171527862548,0.9015171527862548,0.0,188.398666381836,196.0,47589.47265625,0.0,3358.520263671875,1.0,280.3417358398437,283.45440673828125,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35876.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811555743217468,1.0,0.0,0.0,3.650437593460083,3.650461673736572,8.891666425370204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.73193359375,0.0,1532.732177734375,1895.4371337890625,0.0,4138.76025390625,0.905307948589325,1.0,0.0,3.0,1.0,0.0
12236880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696151971817017,0.4504584372043609,0.4074971973896026,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9736459255218506,0.6207055449485779,0.5885450839996338,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.960964560508728,0.5975342988967896,0.4178446829319,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196977972984314,0.3735126256942749,0.3566631972789764,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7052900195121765,0.2340482175350189,1.069625973701477,285.1005859375,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019897460937,1.0,0.643269419670105,0.3920351564884186,0.3920351564884186,1.0,1.0,-3.410745620727539,1.004261493682861,2.406483888626098,0.2335391789674759,0.9015171527862548,0.9015171527862548,0.0,188.398666381836,196.0,47589.47265625,0.0,3358.520263671875,1.0,280.3417358398437,283.45440673828125,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35876.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811555743217468,1.0,0.0,0.0,3.650437593460083,3.650461673736572,8.891666425370204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.73193359375,0.0,1532.732177734375,1895.4371337890625,0.0,4138.76025390625,0.905307948589325,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663088083267212,0.4494398236274719,0.4071735739707947,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704052805900574,0.6201713681221008,0.5886446237564087,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600504636764526,0.6016619801521301,0.4211409389972687,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175454139709473,0.3739311397075653,0.3574631512165069,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032648324966431,0.234314888715744,1.07223641872406,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457279920578003,0.3913366496562958,0.3913366496562958,1.0,1.0,-3.418555498123169,1.0048723220825195,2.4136834144592285,0.2325852215290069,0.9001340270042419,0.9001340270042419,0.0,191.16896057128903,199.0,48775.26171875,0.0,3392.83154296875,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992566168308258,1.0,0.0,0.0,3.651765823364258,3.651789903640747,8.898138048607507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.24658203125,0.0,1535.0167236328125,1895.4371337890625,0.0,4236.9599609375,0.905653178691864,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663088083267212,0.4494398236274719,0.4071735739707947,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704052805900574,0.6201713681221008,0.5886446237564087,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600504636764526,0.6016619801521301,0.4211409389972687,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175454139709473,0.3739311397075653,0.3574631512165069,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032648324966431,0.234314888715744,1.07223641872406,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457279920578003,0.3913366496562958,0.3913366496562958,1.0,1.0,-3.418555498123169,1.0048723220825195,2.4136834144592285,0.2325852215290069,0.9001340270042419,0.9001340270042419,0.0,191.16896057128903,199.0,48775.26171875,0.0,3392.83154296875,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992566168308258,1.0,0.0,0.0,3.651765823364258,3.651789903640747,8.898138048607507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.24658203125,0.0,1535.0167236328125,1895.4371337890625,0.0,4236.9599609375,0.905653178691864,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599087595939636,0.4470731914043426,0.4054509103298187,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.963762640953064,0.6180787086486816,0.5871556401252747,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.955702781677246,0.6044596433639526,0.4233753383159637,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.8126686811447144,0.3732950091361999,0.3572461307048797,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.6985843777656555,0.2337765991687774,1.0714480876922607,284.7603454589844,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.7590637207031,1.0,0.6475638151168823,0.3904917240142822,0.3904917240142822,1.0,1.0,-3.4161810874938965,1.001603364944458,2.4145777225494385,0.2299721091985702,0.8961089253425598,0.8961089253425598,0.0,195.3155975341797,202.0,49862.15625,0.0,3411.49072265625,1.0,279.7582397460937,283.0302124023437,292.1397705078125,295.3511047363281,293.1499938964844,293.1499938964844,280.04998779296875,36183.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456031799316406,3.64562726020813,8.868130407790886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.26513671875,0.0,1529.6519775390625,1895.4371337890625,0.0,4300.0,0.9044047594070436,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8599087595939636,0.4470731914043426,0.4054509103298187,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.963762640953064,0.6180787086486816,0.5871556401252747,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.955702781677246,0.6044596433639526,0.4233753383159637,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.8126686811447144,0.3732950091361999,0.3572461307048797,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.6985843777656555,0.2337765991687774,1.0714480876922607,284.7603454589844,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.7590637207031,1.0,0.6475638151168823,0.3904917240142822,0.3904917240142822,1.0,1.0,-3.4161810874938965,1.001603364944458,2.4145777225494385,0.2299721091985702,0.8961089253425598,0.8961089253425598,0.0,195.3155975341797,202.0,49862.15625,0.0,3411.49072265625,1.0,279.7582397460937,283.0302124023437,292.1397705078125,295.3511047363281,293.1499938964844,293.1499938964844,280.04998779296875,36183.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456031799316406,3.64562726020813,8.868130407790886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.26513671875,0.0,1529.6519775390625,1895.4371337890625,0.0,4300.0,0.9044047594070436,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553373217582703,0.4462006986141205,0.4042991995811462,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9586427807807922,0.6172386407852173,0.586006760597229,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532625079154968,0.6087703704833984,0.4260619878768921,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090365529060364,0.3733876347541809,0.3571502268314361,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950371265411377,0.2336409240961074,1.0704748630523682,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491647362709045,0.3896467685699463,0.3896467685699463,1.0,1.0,-3.415345907211304,0.998857319355011,2.416488647460937,0.2272533923387527,0.8970227241516113,0.8970227241516113,0.0,198.5123443603516,205.0,48699.4609375,0.0,3428.211181640625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36072.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945536255836488,1.0,0.0,0.0,3.642139434814453,3.6421632766723633,8.851286565914052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.1884765625,0.0,1524.98046875,1895.4371337890625,0.0,4253.888671875,0.9035804867744446,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553373217582703,0.4462006986141205,0.4042991995811462,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9586427807807922,0.6172386407852173,0.586006760597229,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532625079154968,0.6087703704833984,0.4260619878768921,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090365529060364,0.3733876347541809,0.3571502268314361,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950371265411377,0.2336409240961074,1.0704748630523682,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491647362709045,0.3896467685699463,0.3896467685699463,1.0,1.0,-3.415345907211304,0.998857319355011,2.416488647460937,0.2272533923387527,0.8970227241516113,0.8970227241516113,0.0,198.5123443603516,205.0,48699.4609375,0.0,3428.211181640625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36072.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945536255836488,1.0,0.0,0.0,3.642139434814453,3.6421632766723633,8.851286565914052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.1884765625,0.0,1524.98046875,1895.4371337890625,0.0,4253.888671875,0.9035804867744446,1.0,0.0,3.0,1.0,0.0
12237300,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8542791604995728,0.4463213384151459,0.4042587578296661,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573892951011658,0.6174191832542419,0.586005449295044,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534093141555786,0.6114940643310547,0.4278232455253601,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082855939865112,0.3738457560539245,0.3574747145175934,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942933797836304,0.2338823229074478,1.0712155103683472,285.0578918457031,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.0647277832031,1.0,0.6501721739768982,0.3892242908477783,0.3892242908477783,1.0,1.0,-3.418689489364624,0.9987558722496032,2.419933557510376,0.2263442426919937,0.89903724193573,0.89903724193573,0.0,199.56832885742188,205.0,47705.57421875,0.0,3442.222900390625,1.0,280.298583984375,283.41015625,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35964.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865734577178956,1.0,0.0,0.0,3.6430160999298096,3.643040180206299,8.855549253894424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.3779296875,0.0,1525.1484375,1895.4371337890625,0.0,4185.595703125,0.903739333152771,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8538694381713867,0.4466708898544311,0.4045436680316925,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.956865668296814,0.6178825497627258,0.5863804817199707,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9542858600616456,0.6144565939903259,0.4298476278781891,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8081381916999817,0.374517410993576,0.3580591678619385,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.6941424012184143,0.2343050092458725,1.0728973150253296,285.10516357421875,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.10650634765625,1.0,0.6513856053352356,0.3888947069644928,0.3888947069644928,1.0,1.0,-3.4246394634246826,0.9997877478599548,2.424851655960083,0.2259976863861084,0.9005981087684631,0.9005981087684631,0.0,200.3713531494141,208.0,47626.87109375,0.0,3460.913330078125,1.0,280.3418273925781,283.4605407714844,292.0138244628906,295.0087585449219,293.1499938964844,293.1499938964844,280.04998779296875,35872.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828312993049622,1.0,0.0,0.0,3.646234035491944,3.6462578773498535,8.87119995240937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.45361328125,0.0,1528.03173828125,1895.4371337890625,0.0,4153.28564453125,0.9043651223182678,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509303331375122,0.4456625878810882,0.4042289853096008,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534690976142884,0.6172176599502563,0.5863596200942993,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.953562557697296,0.6186497807502747,0.4332003891468048,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060423731803894,0.3749033510684967,0.3588338494300842,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003196716309,0.2345598638057708,1.0754790306091309,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538300514221191,0.3882355391979217,0.3882355391979217,1.0,1.0,-3.432318925857544,1.0004355907440186,2.4318833351135254,0.225098043680191,0.8992781043052673,0.8992781043052673,0.0,203.1961364746093,211.0,48814.92578125,0.0,3495.58935546875,1.0,280.057861328125,283.259033203125,292.0848999023437,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943112134933472,1.0,0.0,0.0,3.647751569747925,3.647775411605835,8.878585617821955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.087890625,0.0,1530.5130615234375,1895.4371337890625,0.0,4251.82666015625,0.9047517776489258,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509303331375122,0.4456625878810882,0.4042289853096008,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534690976142884,0.6172176599502563,0.5863596200942993,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.953562557697296,0.6186497807502747,0.4332003891468048,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060423731803894,0.3749033510684967,0.3588338494300842,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003196716309,0.2345598638057708,1.0754790306091309,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538300514221191,0.3882355391979217,0.3882355391979217,1.0,1.0,-3.432318925857544,1.0004355907440186,2.4318833351135254,0.225098043680191,0.8992781043052673,0.8992781043052673,0.0,203.1961364746093,211.0,48814.92578125,0.0,3495.58935546875,1.0,280.057861328125,283.259033203125,292.0848999023437,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943112134933472,1.0,0.0,0.0,3.647751569747925,3.647775411605835,8.878585617821955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.087890625,0.0,1530.5130615234375,1895.4371337890625,0.0,4251.82666015625,0.9047517776489258,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8475877046585083,0.4453652203083038,0.4036979675292969,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9494251608848572,0.6170430779457092,0.5859575271606445,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.952345848083496,0.6236335635185242,0.436423122882843,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8034232258796692,0.3755555748939514,0.3593380749225616,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.689957857131958,0.2349327951669693,1.076999545097351,285.1100158691406,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.1111755371094,1.0,0.6560912728309631,0.3875763714313507,0.3875763714313507,1.0,1.0,-3.4374983310699463,1.0002460479736328,2.437252283096313,0.2236371636390686,0.902726948261261,0.902726948261261,0.0,206.2152099609375,214.0,47749.8359375,0.0,3525.618896484375,1.0,280.3421630859375,283.4632263183594,292.011962890625,295.0272216796875,293.1499938964844,293.1499938964844,280.04998779296875,35830.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858283400535583,1.0,0.0,0.0,3.653286457061768,3.653310537338257,8.905549861992768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.3671875,0.0,1535.5604248046875,1895.4371337890625,0.0,4179.1767578125,0.9059096574783324,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8475877046585083,0.4453652203083038,0.4036979675292969,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9494251608848572,0.6170430779457092,0.5859575271606445,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.952345848083496,0.6236335635185242,0.436423122882843,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8034232258796692,0.3755555748939514,0.3593380749225616,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.689957857131958,0.2349327951669693,1.076999545097351,285.1100158691406,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.1111755371094,1.0,0.6560912728309631,0.3875763714313507,0.3875763714313507,1.0,1.0,-3.4374983310699463,1.0002460479736328,2.437252283096313,0.2236371636390686,0.902726948261261,0.902726948261261,0.0,206.2152099609375,214.0,47749.8359375,0.0,3525.618896484375,1.0,280.3421630859375,283.4632263183594,292.011962890625,295.0272216796875,293.1499938964844,293.1499938964844,280.04998779296875,35830.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858283400535583,1.0,0.0,0.0,3.653286457061768,3.653310537338257,8.905549861992768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.3671875,0.0,1535.5604248046875,1895.4371337890625,0.0,4179.1767578125,0.9059096574783324,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441035151481628,0.4441010653972626,0.4030926823616028,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451202154159546,0.6159818172454834,0.5855039954185486,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508802890777588,0.627597451210022,0.4395771622657776,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006728887557983,0.3756800889968872,0.3598415553569793,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875323057174683,0.2349825501441955,1.078648328781128,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205139160156,297.2793273925781,284.9470520019531,1.0,0.6583970189094543,0.3867465853691101,0.3867465853691101,1.0,1.0,-3.4426188468933105,0.9995273351669312,2.44309139251709,0.2219110578298568,0.9013986587524414,0.9013986587524414,0.0,209.4365692138672,217.0,48915.13671875,0.0,3556.764892578125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35954.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996882975101471,1.0,0.0,0.0,3.655719041824341,3.65574312210083,8.917413651943207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1630859375,0.0,1539.2027587890625,1895.4371337890625,0.0,4273.66064453125,0.9065152406692504,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441035151481628,0.4441010653972626,0.4030926823616028,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451202154159546,0.6159818172454834,0.5855039954185486,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508802890777588,0.627597451210022,0.4395771622657776,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006728887557983,0.3756800889968872,0.3598415553569793,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875323057174683,0.2349825501441955,1.078648328781128,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205139160156,297.2793273925781,284.9470520019531,1.0,0.6583970189094543,0.3867465853691101,0.3867465853691101,1.0,1.0,-3.4426188468933105,0.9995273351669312,2.44309139251709,0.2219110578298568,0.9013986587524414,0.9013986587524414,0.0,209.4365692138672,217.0,48915.13671875,0.0,3556.764892578125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35954.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996882975101471,1.0,0.0,0.0,3.655719041824341,3.65574312210083,8.917413651943207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1630859375,0.0,1539.2027587890625,1895.4371337890625,0.0,4273.66064453125,0.9065152406692504,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8385335206985474,0.4416530132293701,0.4012793004512787,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.9381057024002076,0.6135582327842712,0.5836774110794067,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.9468417763710022,0.6303361654281616,0.4417628049850464,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.7958620190620422,0.374861866235733,0.3594392538070678,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6831808090209961,0.2342972755432129,1.0771664381027222,284.7645874023437,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7632751464844,1.0,0.6600459814071655,0.3859167993068695,0.3859167993068695,1.0,1.0,-3.438612461090088,0.995719313621521,2.4428930282592773,0.2190925627946853,0.8974169492721558,0.8974169492721558,0.0,213.682373046875,220.0,49990.40625,0.0,3572.126953125,1.0,279.7581787109375,283.03436279296875,292.09405517578125,295.3097229003906,293.1499938964844,293.1499938964844,280.04998779296875,36162.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650325775146485,3.6503498554229736,8.891121296983329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6611328125,0.0,1534.7498779296875,1895.4371337890625,0.0,4300.0,0.9054452180862428,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8385335206985474,0.4416530132293701,0.4012793004512787,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.9381057024002076,0.6135582327842712,0.5836774110794067,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.9468417763710022,0.6303361654281616,0.4417628049850464,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.7958620190620422,0.374861866235733,0.3594392538070678,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6831808090209961,0.2342972755432129,1.0771664381027222,284.7645874023437,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7632751464844,1.0,0.6600459814071655,0.3859167993068695,0.3859167993068695,1.0,1.0,-3.438612461090088,0.995719313621521,2.4428930282592773,0.2190925627946853,0.8974169492721558,0.8974169492721558,0.0,213.682373046875,220.0,49990.40625,0.0,3572.126953125,1.0,279.7581787109375,283.03436279296875,292.09405517578125,295.3097229003906,293.1499938964844,293.1499938964844,280.04998779296875,36162.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650325775146485,3.6503498554229736,8.891121296983329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6611328125,0.0,1534.7498779296875,1895.4371337890625,0.0,4300.0,0.9054452180862428,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359931111335754,0.4409233927726745,0.4003850221633911,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.934798538684845,0.6127314567565918,0.5826842784881592,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.945087730884552,0.6322370171546936,0.4428704082965851,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7936095595359802,0.3746626675128937,0.3591492772102356,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6810891032218933,0.2340476363897323,1.0759062767028809,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606881618499756,0.385501891374588,0.385501891374588,1.0,1.0,-3.435803174972534,0.993552267551422,2.442250967025757,0.2174664735794067,0.8980675935745239,0.8980675935745239,0.0,215.6011657714844,220.0,48955.92578125,0.0,3576.6767578125,1.0,280.0013427734375,283.19189453125,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36115.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995035529136658,1.0,0.0,0.0,3.6478779315948486,3.647902011871338,8.879201232048217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.7490234375,0.0,1531.6737060546875,1895.4371337890625,0.0,4295.81396484375,0.9049182534217834,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346449732780457,0.4407273828983307,0.4000792503356933,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.932948648929596,0.6124534606933594,0.5822720527648926,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.944797158241272,0.6346896290779114,0.4444606900215149,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924627661705017,0.3748312592506408,0.3592170476913452,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6799795627593994,0.2340621352195739,1.0757055282592771,284.9244079589844,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614752411842346,0.3851857483386993,0.3851857483386993,1.0,1.0,-3.436685085296631,0.9928986430168152,2.443786382675171,0.2165162861347198,0.8983616232872009,0.8983616232872009,0.0,216.8609619140625,223.0,48812.75390625,0.0,3586.1953125,1.0,280.0422668457031,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36059.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968824982643129,1.0,0.0,0.0,3.647355318069458,3.6473793983459473,8.876657489054196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.5390625,0.0,1530.672119140625,1895.4371337890625,0.0,4273.65673828125,0.9047369360923768,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.833442747592926,0.4411503076553345,0.4002817273139953,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9311810731887816,0.6128556132316589,0.5824167728424072,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9460307359695436,0.6404602527618408,0.4482995569705963,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.791685938835144,0.3758678138256073,0.3600334227085113,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.679210364818573,0.2346580773591995,1.077794313430786,285.10699462890625,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083374023437,1.0,0.6635458469390869,0.3845534324645996,0.3845534324645996,1.0,1.0,-3.445204019546509,0.9938862323760986,2.45131778717041,0.2154687643051147,0.9019548296928406,0.9019548296928406,0.0,218.6792449951172,226.0,47731.1484375,0.0,3617.3857421875,1.0,280.3417358398437,283.4626159667969,291.96148681640625,294.9629821777344,293.1499938964844,293.1499938964844,280.04998779296875,35865.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855962991714478,1.0,0.0,0.0,3.651726722717285,3.6517508029937744,8.897947623154323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.86572265625,0.0,1534.0849609375,1895.4371337890625,0.0,4177.17626953125,0.9055885076522828,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.833442747592926,0.4411503076553345,0.4002817273139953,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9311810731887816,0.6128556132316589,0.5824167728424072,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9460307359695436,0.6404602527618408,0.4482995569705963,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.791685938835144,0.3758678138256073,0.3600334227085113,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.679210364818573,0.2346580773591995,1.077794313430786,285.10699462890625,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083374023437,1.0,0.6635458469390869,0.3845534324645996,0.3845534324645996,1.0,1.0,-3.445204019546509,0.9938862323760986,2.45131778717041,0.2154687643051147,0.9019548296928406,0.9019548296928406,0.0,218.6792449951172,226.0,47731.1484375,0.0,3617.3857421875,1.0,280.3417358398437,283.4626159667969,291.96148681640625,294.9629821777344,293.1499938964844,293.1499938964844,280.04998779296875,35865.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855962991714478,1.0,0.0,0.0,3.651726722717285,3.6517508029937744,8.897947623154323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.86572265625,0.0,1534.0849609375,1895.4371337890625,0.0,4177.17626953125,0.9055885076522828,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309766054153442,0.4401189982891083,0.3999386727809906,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.927900731563568,0.6119737029075623,0.5821850299835205,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456194639205932,0.6446715593338013,0.4516761302947998,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898560762405396,0.3761664628982544,0.360725075006485,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776431202888489,0.2348565459251403,1.0801143646240234,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658545136451721,0.3839211463928222,0.3839211463928222,1.0,1.0,-3.452209949493408,0.9943423867225648,2.457867383956909,0.2145107537508011,0.9006539583206177,0.9006539583206177,0.0,221.47462463378903,229.0,48918.66015625,0.0,3650.78466796875,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35973.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970437288284302,1.0,0.0,0.0,3.653442859649658,3.653466939926148,8.906313269108068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50244140625,0.0,1536.8062744140625,1895.4371337890625,0.0,4275.0224609375,0.906020998954773,1.0,0.0,3.0,1.0,0.0
