time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309766054153442,0.4401189982891083,0.3999386727809906,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.927900731563568,0.6119737029075623,0.5821850299835205,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456194639205932,0.6446715593338013,0.4516761302947998,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898560762405396,0.3761664628982544,0.360725075006485,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776431202888489,0.2348565459251403,1.0801143646240234,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658545136451721,0.3839211463928222,0.3839211463928222,1.0,1.0,-3.452209949493408,0.9943423867225648,2.457867383956909,0.2145107537508011,0.9006539583206177,0.9006539583206177,0.0,221.47462463378903,229.0,48918.66015625,0.0,3650.78466796875,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35973.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970437288284302,1.0,0.0,0.0,3.653442859649658,3.653466939926148,8.906313269108068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50244140625,0.0,1536.8062744140625,1895.4371337890625,0.0,4275.0224609375,0.906020998954773,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8260872960090637,0.4377628862857818,0.3982235193252563,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9215019345283508,0.6095618605613708,0.5803931951522827,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.9421539902687072,0.6474892497062683,0.4539315402507782,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.7856386303901672,0.3754049837589264,0.3603930473327636,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.6738868355751038,0.2342458814382553,1.079015016555786,284.766357421875,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7650756835937,1.0,0.6675388216972351,0.3831449449062347,0.3831449449062347,1.0,1.0,-3.448992729187012,0.9909636974334716,2.458029270172119,0.2119473814964294,0.8967075943946838,0.8967075943946838,0.0,225.62452697753903,232.0,50006.26953125,0.0,3667.43701171875,1.0,279.7582092285156,283.03778076171875,292.0658569335937,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36172.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647673606872559,3.647697687149048,8.878205903783964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.59033203125,0.0,1531.8729248046875,1895.4371337890625,0.0,4300.0,0.9048600792884828,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8260872960090637,0.4377628862857818,0.3982235193252563,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9215019345283508,0.6095618605613708,0.5803931951522827,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.9421539902687072,0.6474892497062683,0.4539315402507782,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.7856386303901672,0.3754049837589264,0.3603930473327636,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.6738868355751038,0.2342458814382553,1.079015016555786,284.766357421875,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7650756835937,1.0,0.6675388216972351,0.3831449449062347,0.3831449449062347,1.0,1.0,-3.448992729187012,0.9909636974334716,2.458029270172119,0.2119473814964294,0.8967075943946838,0.8967075943946838,0.0,225.62452697753903,232.0,50006.26953125,0.0,3667.43701171875,1.0,279.7582092285156,283.03778076171875,292.0658569335937,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36172.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647673606872559,3.647697687149048,8.878205903783964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.59033203125,0.0,1531.8729248046875,1895.4371337890625,0.0,4300.0,0.9048600792884828,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235765695571899,0.4370242953300476,0.3972938656806946,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181861281394958,0.6086610555648804,0.579304575920105,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405069351196288,0.64971524477005,0.4552313089370727,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7834237813949585,0.3752235472202301,0.3601048588752746,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6718515753746033,0.2340117543935775,1.0777913331985474,284.8945617675781,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662353515625,284.8995056152344,1.0,0.6682831048965454,0.3827102780342102,0.3827102780342102,1.0,1.0,-3.4463021755218506,0.9887758493423462,2.457526206970215,0.2102542668581009,0.8974573016166687,0.8974573016166687,0.0,227.71990966796875,232.0,48939.38671875,0.0,3673.2568359375,1.0,280.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36110.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99950110912323,1.0,0.0,0.0,3.6450717449188232,3.645095586776733,8.865545169101097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.9912109375,0.0,1528.5145263671875,1895.4371337890625,0.0,4295.7939453125,0.9042845368385316,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225348591804504,0.4368670582771301,0.3970627784729004,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167404770851136,0.6083924770355225,0.5789428949356079,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403933882713318,0.6519091725349426,0.4566738307476043,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825515270233154,0.3753778040409088,0.3601841926574707,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.671018123626709,0.2340423315763473,1.0777356624603271,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689938902854919,0.3823687732219696,0.3823687732219696,1.0,1.0,-3.4473469257354736,0.9881107807159424,2.4592361450195312,0.20927195250988,0.8976849913597107,0.8976849913597107,0.0,228.81187438964844,235.0,48833.6484375,0.0,3682.23486328125,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36063.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976322054862976,1.0,0.0,0.0,3.64455771446228,3.6445817947387695,8.863045195539598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.787109375,0.0,1527.593994140625,1895.4371337890625,0.0,4280.00439453125,0.9041147232055664,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8217158317565918,0.4369660019874573,0.3970066010951996,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9155769348144532,0.608403205871582,0.5787850022315979,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9407137632369996,0.6547040343284607,0.4584779739379883,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7819366455078125,0.3757781386375427,0.3604542016983032,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704310774803162,0.2342531532049179,1.0783370733261108,285.06268310546875,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699284911155701,0.381980687379837,0.381980687379837,1.0,1.0,-3.4503018856048584,0.9879417419433594,2.462360143661499,0.2083672732114792,0.8997283577919006,0.8997283577919006,0.0,229.86734008789065,235.0,47833.421875,0.0,3695.65673828125,1.0,280.29864501953125,283.4164428710937,291.9233703613281,294.8898620605469,293.1499938964844,293.1499938964844,280.3500061035156,35956.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990098476409912,1.0,0.0,0.0,3.6455867290496826,3.6456105709075928,8.868050258570292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.759765625,0.0,1527.9376220703125,1895.4371337890625,0.0,4215.86669921875,0.9043080806732178,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.8214172124862671,0.4372898638248443,0.3972700536251068,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9150696396827698,0.6086944341659546,0.5790001153945923,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9416787028312684,0.6577375531196594,0.4605531692504883,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7818421125411987,0.3763923645019531,0.3609854578971863,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.6703400015830994,0.234647199511528,1.0798906087875366,285.109619140625,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109619140625,1.0,0.6710679531097412,0.3816852569580078,0.3816852569580078,1.0,1.0,-3.455876588821411,0.9889010787010192,2.466975450515747,0.2080180495977401,0.9013155698776244,0.9013155698776244,0.0,230.67337036132807,238.0,47753.44921875,0.0,3714.025634765625,1.0,280.3418273925781,283.4665832519531,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35865.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865375757217408,1.0,0.0,0.0,3.648933172225952,3.6489570140838623,8.884338740244857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.6591796875,0.0,1530.97509765625,1895.4371337890625,0.0,4185.28662109375,0.9049636125564576,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.819102942943573,0.4362649917602539,0.3969323635101318,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.912064254283905,0.6077161431312561,0.5786779522895813,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840174674988,0.6619498133659363,0.4639422595500946,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801593542098999,0.3766567707061767,0.361649602651596,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324975013733,0.2348430156707763,1.0822200775146484,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733601093292236,0.3810944557189941,0.3810944557189941,1.0,1.0,-3.46277379989624,0.9894185662269592,2.473355293273926,0.2071395367383957,0.9000576138496399,0.9000576138496399,0.0,233.507568359375,241.0,48945.41015625,0.0,3747.67138671875,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35971.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997981607913971,1.0,0.0,0.0,3.6507256031036377,3.650749683380127,8.893069889381877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.02734375,0.0,1533.7642822265625,1895.4371337890625,0.0,4282.9599609375,0.9054118394851683,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.819102942943573,0.4362649917602539,0.3969323635101318,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.912064254283905,0.6077161431312561,0.5786779522895813,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840174674988,0.6619498133659363,0.4639422595500946,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801593542098999,0.3766567707061767,0.361649602651596,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689324975013733,0.2348430156707763,1.0822200775146484,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733601093292236,0.3810944557189941,0.3810944557189941,1.0,1.0,-3.46277379989624,0.9894185662269592,2.473355293273926,0.2071395367383957,0.9000576138496399,0.9000576138496399,0.0,233.507568359375,241.0,48945.41015625,0.0,3747.67138671875,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35971.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997981607913971,1.0,0.0,0.0,3.6507256031036377,3.650749683380127,8.893069889381877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.02734375,0.0,1533.7642822265625,1895.4371337890625,0.0,4282.9599609375,0.9054118394851683,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.8144341707229614,0.4339193701744079,0.395227313041687,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9063990116119384,0.6052170395851135,0.5768036842346191,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.9381774663925172,0.6647359728813171,0.4661802053451538,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7762562036514282,0.3758538067340851,0.3612812757492065,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.6654950380325317,0.2342215925455093,1.0810866355895996,284.76971435546875,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684631347656,1.0,0.6750156283378601,0.3805036544799804,0.3805036544799804,1.0,1.0,-3.459364175796509,0.9865100979804992,2.4728541374206543,0.2050803005695343,0.8961588740348816,0.8961588740348816,0.0,237.6820831298828,244.0,50036.359375,0.0,3763.958984375,1.0,279.7582397460937,283.0420837402344,292.0455322265625,295.26043701171875,293.1499938964844,293.1499938964844,280.04998779296875,36169.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645068407058716,3.645092487335205,8.865529252943816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.57421875,0.0,1528.9560546875,1895.4371337890625,0.0,4300.0,0.9042754769325256,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.8144341707229614,0.4339193701744079,0.395227313041687,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9063990116119384,0.6052170395851135,0.5768036842346191,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.9381774663925172,0.6647359728813171,0.4661802053451538,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7762562036514282,0.3758538067340851,0.3612812757492065,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.6654950380325317,0.2342215925455093,1.0810866355895996,284.76971435546875,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684631347656,1.0,0.6750156283378601,0.3805036544799804,0.3805036544799804,1.0,1.0,-3.459364175796509,0.9865100979804992,2.4728541374206543,0.2050803005695343,0.8961588740348816,0.8961588740348816,0.0,237.6820831298828,244.0,50036.359375,0.0,3763.958984375,1.0,279.7582397460937,283.0420837402344,292.0455322265625,295.26043701171875,293.1499938964844,293.1499938964844,280.04998779296875,36169.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645068407058716,3.645092487335205,8.865529252943816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.57421875,0.0,1528.9560546875,1895.4371337890625,0.0,4300.0,0.9042754769325256,1.0,0.0,3.0,1.0,0.0
12238860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109743595123291,0.4330171644687652,0.3940665423870086,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023149609565736,0.6039526462554932,0.5752683877944946,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365991353988647,0.6691557765007019,0.4689153730869293,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733932733535767,0.3757829964160919,0.3610327839851379,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628595590591431,0.2340043485164642,1.0797525644302368,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764357686042786,0.3798031508922577,0.3798031508922577,1.0,1.0,-3.457493782043457,0.9838099479675292,2.473683834075928,0.2025932669639587,0.8971787691116333,0.8971787691116333,0.0,240.88333129882807,247.0,48864.0078125,0.0,3778.287109375,1.0,280.0421142578125,283.24578857421875,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36059.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981425404548644,1.0,0.0,0.0,3.642100334167481,3.642124176025391,8.851097277329245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.05078125,0.0,1524.8392333984375,1895.4371337890625,0.0,4284.32080078125,0.9035625457763672,1.0,0.0,3.0,1.0,0.0
12238920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109743595123291,0.4330171644687652,0.3940665423870086,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023149609565736,0.6039526462554932,0.5752683877944946,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365991353988647,0.6691557765007019,0.4689153730869293,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733932733535767,0.3757829964160919,0.3610327839851379,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628595590591431,0.2340043485164642,1.0797525644302368,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764357686042786,0.3798031508922577,0.3798031508922577,1.0,1.0,-3.457493782043457,0.9838099479675292,2.473683834075928,0.2025932669639587,0.8971787691116333,0.8971787691116333,0.0,240.88333129882807,247.0,48864.0078125,0.0,3778.287109375,1.0,280.0421142578125,283.24578857421875,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36059.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981425404548644,1.0,0.0,0.0,3.642100334167481,3.642124176025391,8.851097277329245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.05078125,0.0,1524.8392333984375,1895.4371337890625,0.0,4284.32080078125,0.9035625457763672,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.8098834156990051,0.4334239661693573,0.3942625522613525,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008716344833374,0.6041542291641235,0.5752339959144592,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.9379191398620604,0.6749966144561768,0.472802460193634,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.772742509841919,0.3767538368701935,0.3617942631244659,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.6622527837753296,0.2345963269472122,1.081853985786438,285.1127319335937,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.1141052246094,1.0,0.6784688830375671,0.3791026771068573,0.3791026771068573,1.0,1.0,-3.465796947479248,0.9844641089439392,2.481332778930664,0.2012368589639663,0.9008508324623108,0.9008508324623108,0.0,242.7570037841797,250.0,47785.09375,0.0,3809.902587890625,1.0,280.3417053222656,283.47039794921875,291.916748046875,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35860.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871217012405396,1.0,0.0,0.0,3.6466567516326895,3.64668083190918,8.873257684172131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.63330078125,0.0,1528.4105224609375,1895.4371337890625,0.0,4190.31396484375,0.9044511914253236,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.8098834156990051,0.4334239661693573,0.3942625522613525,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9008716344833374,0.6041542291641235,0.5752339959144592,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.9379191398620604,0.6749966144561768,0.472802460193634,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.772742509841919,0.3767538368701935,0.3617942631244659,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.6622527837753296,0.2345963269472122,1.081853985786438,285.1127319335937,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.1141052246094,1.0,0.6784688830375671,0.3791026771068573,0.3791026771068573,1.0,1.0,-3.465796947479248,0.9844641089439392,2.481332778930664,0.2012368589639663,0.9008508324623108,0.9008508324623108,0.0,242.7570037841797,250.0,47785.09375,0.0,3809.902587890625,1.0,280.3417053222656,283.47039794921875,291.916748046875,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35860.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871217012405396,1.0,0.0,0.0,3.6466567516326895,3.64668083190918,8.873257684172131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.63330078125,0.0,1528.4105224609375,1895.4371337890625,0.0,4190.31396484375,0.9044511914253236,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8092604279518127,0.4331681132316589,0.394374281167984,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001062512397766,0.6038928031921387,0.5753148198127747,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.938452124595642,0.6773684024810791,0.4747409522533417,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724122405052185,0.3770456314086914,0.3622820079326629,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620041131973267,0.2348164170980453,1.0835038423538208,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796637773513794,0.3787524104118347,0.3787524104118347,1.0,1.0,-3.470937728881836,0.9851071834564208,2.485830545425415,0.200788527727127,0.900067925453186,0.900067925453186,0.0,243.8562164306641,250.0,48830.81640625,0.0,3829.169921875,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35909.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994057834148407,1.0,0.0,0.0,3.648604154586792,3.648628234863281,8.882736892701359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.18798828125,0.0,1530.9398193359375,1895.4371337890625,0.0,4249.6708984375,0.9048693776130676,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075947761535645,0.4323960542678833,0.3939191401004791,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.898290753364563,0.603090763092041,0.5748280882835388,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377270936965942,0.6791726350784302,0.4761760830879211,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712008357048035,0.3769727945327759,0.3624170124530792,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609911918640137,0.234778806567192,1.0841292142868042,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807146072387695,0.3784175515174866,0.3784175515174866,1.0,1.0,-3.4724528789520264,0.9845919013023376,2.487861156463623,0.2000047117471695,0.8996434211730957,0.8996434211730957,0.0,245.60064697265625,253.0,48980.80859375,0.0,3843.280029296875,1.0,280.0577087402344,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35966.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998481810092926,1.0,0.0,0.0,3.648641586303711,3.6486656665802,8.882919360075903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.85595703125,0.0,1531.4083251953125,1895.4371337890625,0.0,4287.1884765625,0.9049422144889832,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8048993945121765,0.4320548772811889,0.3933612704277038,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.8952804207801819,0.6025205254554749,0.5740616917610168,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9371264576911926,0.6842100024223328,0.4794110953807831,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.7692661285400391,0.3774595856666565,0.3627662658691406,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.6593343615531921,0.2350810319185257,1.085335373878479,285.1177062988281,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.11883544921875,1.0,0.6827772259712219,0.3777478039264679,0.3777478039264679,1.0,1.0,-3.476612091064453,0.9839513897895812,2.4926607608795166,0.1982755810022354,0.9031927585601808,0.9031927585601808,0.0,248.62210083007807,256.0,47909.23046875,0.0,3871.610107421875,1.0,280.3421630859375,283.4725036621094,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896332025527954,1.0,0.0,0.0,3.6546247005462646,3.654648780822754,8.912075486477988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.4892578125,0.0,1536.963134765625,1895.4371337890625,0.0,4211.88037109375,0.9062008261680604,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.8048993945121765,0.4320548772811889,0.3933612704277038,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.8952804207801819,0.6025205254554749,0.5740616917610168,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9371264576911926,0.6842100024223328,0.4794110953807831,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.7692661285400391,0.3774595856666565,0.3627662658691406,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.6593343615531921,0.2350810319185257,1.085335373878479,285.1177062988281,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.11883544921875,1.0,0.6827772259712219,0.3777478039264679,0.3777478039264679,1.0,1.0,-3.476612091064453,0.9839513897895812,2.4926607608795166,0.1982755810022354,0.9031927585601808,0.9031927585601808,0.0,248.62210083007807,256.0,47909.23046875,0.0,3871.610107421875,1.0,280.3421630859375,283.4725036621094,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896332025527954,1.0,0.0,0.0,3.6546247005462646,3.654648780822754,8.912075486477988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.4892578125,0.0,1536.963134765625,1895.4371337890625,0.0,4211.88037109375,0.9062008261680604,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020257353782654,0.4307726919651031,0.3927310109138489,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.89213627576828,0.6010990142822266,0.5732599496841431,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362828135490416,0.6880972385406494,0.4825431406497955,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672358155250549,0.3774137496948242,0.3631136119365692,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610494613647,1.0866847038269043,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848821043968201,0.3770780563354492,0.3770780563354492,1.0,1.0,-3.480709791183472,0.9832714200019836,2.497438430786133,0.1967792958021164,0.9019795656204224,0.9019795656204224,0.0,251.8471221923828,259.0,49083.765625,0.0,3901.036376953125,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575186252594,3.6575427055358887,8.926194823288824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.9609375,0.0,1541.116943359375,1895.4371337890625,0.0,4300.0,0.9069092273712158,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020257353782654,0.4307726919651031,0.3927310109138489,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.89213627576828,0.6010990142822266,0.5732599496841431,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362828135490416,0.6880972385406494,0.4825431406497955,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672358155250549,0.3774137496948242,0.3631136119365692,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610494613647,1.0866847038269043,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848821043968201,0.3770780563354492,0.3770780563354492,1.0,1.0,-3.480709791183472,0.9832714200019836,2.497438430786133,0.1967792958021164,0.9019795656204224,0.9019795656204224,0.0,251.8471221923828,259.0,49083.765625,0.0,3901.036376953125,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575186252594,3.6575427055358887,8.926194823288824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.9609375,0.0,1541.116943359375,1895.4371337890625,0.0,4300.0,0.9069092273712158,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.7972525954246521,0.4283197522163391,0.3909151256084442,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.8871003985404968,0.5983443260192871,0.5711212158203125,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.9331858158111572,0.6905800700187683,0.4845816493034363,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.7635788917541504,0.3764093518257141,0.3625431358814239,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6544218063354492,0.2343005836009979,1.0848844051361084,284.7734375,284.95001220703125,299.920166015625,288.9532775878906,298.0169372558594,297.2709350585937,284.7721252441406,1.0,0.6863322854042053,0.3764155507087707,0.3764155507087707,1.0,1.0,-3.475562810897827,0.9795682430267334,2.495994329452514,0.1942887008190155,0.8981188535690308,0.8981188535690308,0.0,256.0898742675781,262.0,50166.06640625,0.0,3913.3125,1.0,279.7582092285156,283.0438232421875,292.03912353515625,295.2597045898437,293.1499938964844,293.1499938964844,280.04998779296875,36149.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6526358127594,3.6526598930358887,8.902377999220334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.04443359375,0.0,1537.218994140625,1895.4371337890625,0.0,4300.0,0.9059524536132812,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.7972525954246521,0.4283197522163391,0.3909151256084442,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.8871003985404968,0.5983443260192871,0.5711212158203125,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.9331858158111572,0.6905800700187683,0.4845816493034363,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.7635788917541504,0.3764093518257141,0.3625431358814239,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6544218063354492,0.2343005836009979,1.0848844051361084,284.7734375,284.95001220703125,299.920166015625,288.9532775878906,298.0169372558594,297.2709350585937,284.7721252441406,1.0,0.6863322854042053,0.3764155507087707,0.3764155507087707,1.0,1.0,-3.475562810897827,0.9795682430267334,2.495994329452514,0.1942887008190155,0.8981188535690308,0.8981188535690308,0.0,256.0898742675781,262.0,50166.06640625,0.0,3913.3125,1.0,279.7582092285156,283.0438232421875,292.03912353515625,295.2597045898437,293.1499938964844,293.1499938964844,280.04998779296875,36149.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6526358127594,3.6526598930358887,8.902377999220334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.04443359375,0.0,1537.218994140625,1895.4371337890625,0.0,4300.0,0.9059524536132812,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946200370788574,0.4274925291538238,0.3898739516735077,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842672109603882,0.5971969366073608,0.569761335849762,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.93171364068985,0.6930398344993591,0.4859916567802429,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615297436714172,0.3761214017868042,0.3621264398097992,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525622606277466,0.2339944243431091,1.083250641822815,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870523691177368,0.375991553068161,0.375991553068161,1.0,1.0,-3.4718942642211914,0.9770864248275756,2.4948079586029053,0.1924794763326645,0.898999035358429,0.898999035358429,0.0,258.4035949707031,262.0,49054.48046875,0.0,3917.8427734375,1.0,280.0208740234375,283.2224426269531,291.9571228027344,295.0406188964844,293.1499938964844,293.1499938964844,280.04998779296875,36077.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997451305389404,1.0,0.0,0.0,3.650400400161743,3.650424480438232,8.891484526429849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.4267578125,0.0,1534.194580078125,1895.4371337890625,0.0,4297.8515625,0.905447006225586,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938485145568848,0.4273347556591034,0.3896797895431518,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833678960800171,0.5968800187110901,0.5693923830986023,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317206144332886,0.6947587728500366,0.4871355295181274,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609566450119019,0.3761879205703735,0.3621445000171661,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520236730575562,0.2339922189712524,1.0831011533737185,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875648498535156,0.3757530450820923,0.3757530450820923,1.0,1.0,-3.472430467605591,0.9765443801879884,2.4958860874176025,0.1917482018470764,0.8991706967353821,0.8991706967353821,0.0,259.2645568847656,265.0,48983.1171875,0.0,3924.30419921875,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.04736328125,293.1499938964844,293.1499938964844,280.3500061035156,36046.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985690712928772,1.0,0.0,0.0,3.6501669883728014,3.650191068649292,8.890348226486822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.40380859375,0.0,1533.7003173828125,1895.4371337890625,0.0,4287.92529296875,0.9053567051887512,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7930741310119629,0.4273876547813415,0.3895839154720306,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8824312090873718,0.5967484712600708,0.5691008567810059,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9320636987686156,0.697456955909729,0.4888649582862854,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604343295097351,0.376501202583313,0.3623304069042206,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6515403389930725,0.2341625094413757,1.0835075378417969,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883940696716309,0.375421792268753,0.375421792268753,1.0,1.0,-3.4747509956359863,0.97630774974823,2.498443365097046,0.1909090131521225,0.9012518525123596,0.9012518525123596,0.0,260.3062438964844,265.0,47977.4765625,0.0,3936.335693359375,1.0,280.2987976074219,283.42108154296875,291.90576171875,294.87945556640625,293.1499938964844,293.1499938964844,280.3500061035156,35942.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910717606544496,1.0,0.0,0.0,3.6514463424682617,3.651470422744751,8.896581107364909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.35009765625,0.0,1534.3446044921875,1895.4371337890625,0.0,4224.19580078125,0.9056079983711244,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7928027510643005,0.4276654124259949,0.3898058235645294,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8820037245750427,0.5968999266624451,0.5691837072372437,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9329838156700134,0.7003980278968811,0.4908766150474548,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.7603541612625122,0.3770319521427154,0.362782210111618,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.6514779925346375,0.2345214784145355,1.0848950147628784,285.11529541015625,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1166076660156,1.0,0.6894310712814331,0.3751662075519562,0.3751662075519562,1.0,1.0,-3.4797451496124268,0.9771605134010316,2.50258469581604,0.1905774623155594,0.90287446975708,0.90287446975708,0.0,261.0998840332031,268.0,47897.5703125,0.0,3953.653564453125,1.0,280.3418884277344,283.47088623046875,291.9195861816406,294.9287414550781,293.1499938964844,293.1499938964844,280.04998779296875,35853.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874223470687866,1.0,0.0,0.0,3.654995679855346,3.655019760131836,8.913884812500328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.39599609375,0.0,1537.6353759765625,1895.4371337890625,0.0,4192.900390625,0.906311333179474,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906463742256165,0.4265863299369812,0.3894103765487671,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796353936195374,0.5956873893737793,0.5686293840408325,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9328325986862184,0.7043089270591736,0.494079440832138,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589767575263977,0.3771317899227142,0.3632920682430267,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.650386393070221,0.2346538305282592,1.086937427520752,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.9563293457031,1.0,0.6915253400802612,0.3746550679206848,0.3746550679206848,1.0,1.0,-3.485538959503174,0.9775002598762512,2.5080387592315674,0.1897663027048111,0.9016963839530944,0.9016963839530944,0.0,263.9127197265625,271.0,49096.234375,0.0,3985.04541015625,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985074400901794,1.0,0.0,0.0,3.6571991443634033,3.6572232246398926,8.924635608309472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.9501953125,0.0,1540.89599609375,1895.4371337890625,0.0,4287.40478515625,0.9068523049354552,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906463742256165,0.4265863299369812,0.3894103765487671,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796353936195374,0.5956873893737793,0.5686293840408325,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9328325986862184,0.7043089270591736,0.494079440832138,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589767575263977,0.3771317899227142,0.3632920682430267,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.650386393070221,0.2346538305282592,1.086937427520752,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.9563293457031,1.0,0.6915253400802612,0.3746550679206848,0.3746550679206848,1.0,1.0,-3.485538959503174,0.9775002598762512,2.5080387592315674,0.1897663027048111,0.9016963839530944,0.9016963839530944,0.0,263.9127197265625,271.0,49096.234375,0.0,3985.04541015625,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985074400901794,1.0,0.0,0.0,3.6571991443634033,3.6572232246398926,8.924635608309472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.9501953125,0.0,1540.89599609375,1895.4371337890625,0.0,4287.40478515625,0.9068523049354552,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7863811254501343,0.4242492318153381,0.3877103626728058,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.8751866817474365,0.5930606126785278,0.5666171312332153,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.9301400780677797,0.7066879272460938,0.4960438311100006,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.7558110952377319,0.3761862814426422,0.3627875447273254,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.6476744413375854,0.2339875251054763,1.085587501525879,284.7764587402344,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.77508544921875,1.0,0.6929789781570435,0.374152660369873,0.374152660369873,1.0,1.0,-3.4812161922454834,0.9745528697967528,2.5066633224487305,0.1878793388605117,0.8979278206825256,0.8979278206825256,0.0,267.98175048828125,271.0,50191.0390625,0.0,3998.275634765625,1.0,279.7587280273437,283.0466003417969,292.0518798828125,295.2743225097656,293.1499938964844,293.1499938964844,279.75,36155.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652120351791382,3.652144432067871,8.899866088540875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.2451171875,0.0,1536.693603515625,1895.4371337890625,0.0,4300.0,0.9058425426483154,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.786298930644989,0.4242083132266998,0.3876742720603943,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8751013278961182,0.5930130481719971,0.5665737986564636,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9300840497016908,0.7067295908927917,0.4960722923278808,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.755748450756073,0.3761669993400574,0.3627720773220062,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6476195454597473,0.2339727133512497,1.0855375528335571,284.7758178710937,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745361328125,1.0,0.6929980516433716,0.374143898487091,0.374143898487091,1.0,1.0,-3.481076240539551,0.9744805097579956,2.5065956115722656,0.1878378391265869,0.8978793621063232,0.8978793621063232,0.0,268.05548095703125,274.0,50190.3359375,0.0,3998.358642578125,1.0,279.7582092285156,283.04595947265625,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36157.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651988983154297,3.652013063430786,8.899225463210314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.0166015625,0.0,1536.56103515625,1895.4371337890625,0.0,4300.0,0.9058149456977844,1.0,0.0,3.0,1.0,0.0
