time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831343412399292,0.4232444167137146,0.3864668607711792,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.871676504611969,0.5915942788124084,0.564902126789093,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287850260734558,0.7108777761459351,0.498597651720047,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533597946166992,0.3759393990039825,0.3623752295970917,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.645476758480072,0.2337032258510589,1.083960771560669,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942542791366577,0.3735219240188598,0.3735219240188598,1.0,1.0,-3.478262662887573,0.9716904759407043,2.5065722465515137,0.1854781955480575,0.898979127407074,0.898979127407074,0.0,271.2210388183594,277.0,49015.87109375,0.0,4010.0498046875,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978249669075012,1.0,0.0,0.0,3.6494202613830566,3.649444341659546,8.886711384548107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28857421875,0.0,1532.887451171875,1895.4371337890625,0.0,4281.63525390625,0.9051921367645264,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831343412399292,0.4232444167137146,0.3864668607711792,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.871676504611969,0.5915942788124084,0.564902126789093,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287850260734558,0.7108777761459351,0.498597651720047,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533597946166992,0.3759393990039825,0.3623752295970917,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.645476758480072,0.2337032258510589,1.083960771560669,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942542791366577,0.3735219240188598,0.3735219240188598,1.0,1.0,-3.478262662887573,0.9716904759407043,2.5065722465515137,0.1854781955480575,0.898979127407074,0.898979127407074,0.0,271.2210388183594,277.0,49015.87109375,0.0,4010.0498046875,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978249669075012,1.0,0.0,0.0,3.6494202613830566,3.649444341659546,8.886711384548107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28857421875,0.0,1532.887451171875,1895.4371337890625,0.0,4281.63525390625,0.9051921367645264,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7821625471115112,0.4235777258872986,0.3865996897220611,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8703927397727966,0.5915693640708923,0.5646731853485107,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9300403594970704,0.7164947986602783,0.502323567867279,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7528074979782104,0.3767587840557098,0.3629944622516632,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.6450093388557434,0.234251782298088,1.0858650207519531,285.11944580078125,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.1208190917969,1.0,0.6961278915405273,0.3728999197483063,0.3728999197483063,1.0,1.0,-3.485653877258301,0.9722197651863098,2.513434171676636,0.1842044591903686,0.9027459621429444,0.9027459621429444,0.0,273.0862731933594,280.0,47941.08984375,0.0,4039.994140625,1.0,280.3417663574219,283.4740905761719,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35851.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986475706100464,1.0,0.0,0.0,3.654313325881958,3.6543374061584473,8.910557767194405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.962890625,0.0,1536.861083984375,1895.4371337890625,0.0,4184.75390625,0.9061580300331116,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7821625471115112,0.4235777258872986,0.3865996897220611,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8703927397727966,0.5915693640708923,0.5646731853485107,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9300403594970704,0.7164947986602783,0.502323567867279,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7528074979782104,0.3767587840557098,0.3629944622516632,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.6450093388557434,0.234251782298088,1.0858650207519531,285.11944580078125,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.1208190917969,1.0,0.6961278915405273,0.3728999197483063,0.3728999197483063,1.0,1.0,-3.485653877258301,0.9722197651863098,2.513434171676636,0.1842044591903686,0.9027459621429444,0.9027459621429444,0.0,273.0862731933594,280.0,47941.08984375,0.0,4039.994140625,1.0,280.3417663574219,283.4740905761719,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35851.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986475706100464,1.0,0.0,0.0,3.654313325881958,3.6543374061584473,8.910557767194405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.962890625,0.0,1536.861083984375,1895.4371337890625,0.0,4184.75390625,0.9061580300331116,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.781612753868103,0.4232959151268005,0.3866834342479706,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8697139024734497,0.5912012457847595,0.5646461248397827,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9305458664894104,0.7187093496322632,0.5041713714599609,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525339126586914,0.3769741654396057,0.3634120523929596,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448330283164978,0.2344506531953811,1.0874260663986206,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964904785156,1.0,0.6972413659095764,0.3725889325141907,0.3725889325141907,1.0,1.0,-3.4903311729431152,0.9727945923805236,2.5175366401672363,0.1837934553623199,0.9020092487335204,0.9020092487335204,0.0,274.1885986328125,280.0,48993.8828125,0.0,4058.520751953125,1.0,280.0984802246094,283.3177490234375,292.01861572265625,295.1844177246094,293.1499938964844,293.1499938964844,280.04998779296875,35899.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932879209518432,1.0,0.0,0.0,3.656437873840332,3.656461954116821,8.920920890886919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.89794921875,0.0,1539.5928955078125,1895.4371337890625,0.0,4243.11376953125,0.906615912914276,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.780134916305542,0.4225058257579803,0.3862106502056122,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681576251983643,0.5903133153915405,0.5640705227851868,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299212694168092,0.7203266024589539,0.5054839849472046,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515289187431335,0.3768246173858642,0.3634758591651916,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440299153327942,0.2343910932540893,1.087958574295044,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982110738754272,0.3722922503948211,0.3722922503948211,1.0,1.0,-3.491373538970948,0.972222626209259,2.519150972366333,0.1830595731735229,0.901635468006134,0.901635468006134,0.0,275.932861328125,283.0,49144.75,0.0,4071.5888671875,1.0,280.0576477050781,283.2724914550781,292.0277404785156,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99759179353714,1.0,0.0,0.0,3.6566805839538574,3.656704664230346,8.922105507735978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.00341796875,0.0,1540.2847900390625,1895.4371337890625,0.0,4279.66259765625,0.9067336320877076,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7760384678840637,0.4201314747333526,0.384479284286499,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8639323711395264,0.5876534581184387,0.562017560005188,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.92731374502182,0.7226269245147705,0.5073990225791931,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7485210299491882,0.375818133354187,0.3629191219806671,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.6414822936058044,0.2337082028388977,1.0865633487701416,284.7803955078125,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791442871094,1.0,0.6996645927429199,0.3716989159584045,0.3716989159584045,1.0,1.0,-3.4867873191833496,0.9689139723777772,2.517873287200928,0.1808453351259231,0.8978795409202576,0.8978795409202576,0.0,280.0932312011719,286.0,50238.1640625,0.0,4084.609375,1.0,279.7582397460937,283.04937744140625,292.0771179199219,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36152.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651674747467041,3.6516988277435294,8.897694101506204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.97998046875,0.0,1536.171142578125,1895.4371337890625,0.0,4300.0,0.9057412147521972,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7760384678840637,0.4201314747333526,0.384479284286499,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8639323711395264,0.5876534581184387,0.562017560005188,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.92731374502182,0.7226269245147705,0.5073990225791931,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7485210299491882,0.375818133354187,0.3629191219806671,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.6414822936058044,0.2337082028388977,1.0865633487701416,284.7803955078125,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791442871094,1.0,0.6996645927429199,0.3716989159584045,0.3716989159584045,1.0,1.0,-3.4867873191833496,0.9689139723777772,2.517873287200928,0.1808453351259231,0.8978795409202576,0.8978795409202576,0.0,280.0932312011719,286.0,50238.1640625,0.0,4084.609375,1.0,279.7582397460937,283.04937744140625,292.0771179199219,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36152.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651674747467041,3.6516988277435294,8.897694101506204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.97998046875,0.0,1536.171142578125,1895.4371337890625,0.0,4300.0,0.9057412147521972,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730563879013062,0.4191568195819855,0.383266270160675,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607366681098938,0.586222231388092,0.5603440403938293,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260916709899902,0.7266864776611328,0.509855329990387,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462825775146484,0.375546395778656,0.3624818325042724,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394954919815063,0.2334339469671249,1.0849708318710327,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008965611457825,0.3711055815219879,0.3711055815219879,1.0,1.0,-3.483814239501953,0.9661464691162108,2.517667770385742,0.1785198748111724,0.899039626121521,0.899039626121521,0.0,283.2709655761719,289.0,49064.00390625,0.0,4095.916259765625,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973192811012268,1.0,0.0,0.0,3.649338483810425,3.649362564086914,8.886312912181893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.44970703125,0.0,1532.75048828125,1895.4371337890625,0.0,4277.35595703125,0.9051697254180908,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730563879013062,0.4191568195819855,0.383266270160675,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607366681098938,0.586222231388092,0.5603440403938293,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260916709899902,0.7266864776611328,0.509855329990387,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462825775146484,0.375546395778656,0.3624818325042724,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394954919815063,0.2334339469671249,1.0849708318710327,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008965611457825,0.3711055815219879,0.3711055815219879,1.0,1.0,-3.483814239501953,0.9661464691162108,2.517667770385742,0.1785198748111724,0.899039626121521,0.899039626121521,0.0,283.2709655761719,289.0,49064.00390625,0.0,4095.916259765625,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973192811012268,1.0,0.0,0.0,3.649338483810425,3.649362564086914,8.886312912181893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.44970703125,0.0,1532.75048828125,1895.4371337890625,0.0,4277.35595703125,0.9051697254180908,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.7721441984176636,0.4194720685482025,0.3833849728107452,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.859528124332428,0.5861626863479614,0.5600885152816772,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9273091554641724,0.7322294116020203,0.5135286450386047,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.7457588911056519,0.3763197362422943,0.3630591928958893,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6390723586082458,0.233976349234581,1.0868536233901978,285.1238098144531,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.12518310546875,1.0,0.7027385234832764,0.3706388473510742,0.3706388473510742,1.0,1.0,-3.4910171031951904,0.9670570492744446,2.5239598751068115,0.1776503920555114,0.902862548828125,0.902862548828125,0.0,285.1513977050781,292.0,47989.43359375,0.0,4125.68212890625,1.0,280.3417663574219,283.47711181640625,291.9719543457031,294.9853515625,293.1499938964844,293.1499938964844,280.04998779296875,35845.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985853672027588,1.0,0.0,0.0,3.654464721679688,3.6544888019561768,8.911296163205407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3603515625,0.0,1536.9832763671875,1895.4371337890625,0.0,4179.39453125,0.9061875939369202,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.7721441984176636,0.4194720685482025,0.3833849728107452,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.859528124332428,0.5861626863479614,0.5600885152816772,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9273091554641724,0.7322294116020203,0.5135286450386047,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.7457588911056519,0.3763197362422943,0.3630591928958893,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6390723586082458,0.233976349234581,1.0868536233901978,285.1238098144531,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.12518310546875,1.0,0.7027385234832764,0.3706388473510742,0.3706388473510742,1.0,1.0,-3.4910171031951904,0.9670570492744446,2.5239598751068115,0.1776503920555114,0.902862548828125,0.902862548828125,0.0,285.1513977050781,292.0,47989.43359375,0.0,4125.68212890625,1.0,280.3417663574219,283.47711181640625,291.9719543457031,294.9853515625,293.1499938964844,293.1499938964844,280.04998779296875,35845.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985853672027588,1.0,0.0,0.0,3.654464721679688,3.6544888019561768,8.911296163205407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3603515625,0.0,1536.9832763671875,1895.4371337890625,0.0,4179.39453125,0.9061875939369202,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710920572280884,0.4188462495803833,0.3833023905754089,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583171963691711,0.5853912234306335,0.5598319172859192,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276244640350342,0.7350771427154541,0.5159494280815125,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451488375663757,0.3764509260654449,0.3635109364986419,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386474967002869,0.2341574281454086,1.0887510776519775,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042704224586487,0.3703027665615082,0.3703027665615082,1.0,1.0,-3.4963579177856445,0.9677574634552002,2.5286004543304443,0.1772472411394119,0.9019201397895812,0.9019201397895812,0.0,286.9841613769531,292.0,49144.74609375,0.0,4150.42041015625,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35927.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950817227363586,1.0,0.0,0.0,3.656834602355957,3.656858444213867,8.922856409299129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.7080078125,0.0,1540.2447509765625,1895.4371337890625,0.0,4258.3779296875,0.9067373275756836,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702420949935913,0.4183937907218933,0.3829871416091919,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574344515800476,0.5848749876022339,0.5594500303268433,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272024631500244,0.7359399795532227,0.5166143178939819,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445626854896545,0.3763393461704254,0.3634975552558899,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381797194480896,0.2341077476739883,1.0889177322387695,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047826647758484,0.3701720833778381,0.3701720833778381,1.0,1.0,-3.4965062141418457,0.967404305934906,2.529101848602295,0.1768777966499328,0.9018109440803528,0.9018109440803528,0.0,288.0126647949219,295.0,49193.2734375,0.0,4156.9453125,1.0,280.0577697753906,283.2755432128906,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35949.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969379901885986,1.0,0.0,0.0,3.657071828842163,3.657095909118652,8.924014878175512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.93798828125,0.0,1540.6722412109375,1895.4371337890625,0.0,4274.126953125,0.9068167209625244,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685264945030212,0.4173178076744079,0.3822790086269378,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8556636571884155,0.5836694240570068,0.5585944056510925,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9262115359306335,0.7371453642845154,0.517673671245575,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433337569236755,0.3759243488311767,0.3633333444595337,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371669173240662,0.2338553220033645,1.0886895656585691,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.8241882324219,1.0,0.7055928111076355,0.3699387013912201,0.3699387013912201,1.0,1.0,-3.4954330921173096,0.9663398265838624,2.529093265533448,0.1760791987180709,0.899728000164032,0.899728000164032,0.0,289.9716796875,295.0,50206.8125,0.0,4165.8564453125,1.0,279.801025390625,283.101318359375,292.099609375,295.3710327148437,293.1499938964844,293.1499938964844,279.75,36054.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655857801437378,3.655881881713867,8.91809008862765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.728515625,0.0,1540.1029052734375,1895.4371337890625,0.0,4300.0,0.9065797924995422,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7664000391960144,0.4160189032554626,0.3812562525272369,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.8535026907920837,0.5822049379348755,0.5573879480361938,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9247175455093384,0.738090455532074,0.5184307098388672,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.7417495846748352,0.3752899765968323,0.3629007637500763,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.6358153820037842,0.2334160059690475,1.0874881744384766,284.7845153808594,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.7832336425781,1.0,0.7061970829963684,0.3696339130401611,0.3696339130401611,1.0,1.0,-3.491701364517212,0.964210033416748,2.527491331100464,0.174789547920227,0.8981084227561951,0.8981084227561951,0.0,292.1727905273437,298.0,50288.87890625,0.0,4169.30859375,1.0,279.7580871582031,283.0519714355469,292.1034240722656,295.3324584960937,293.1499938964844,293.1499938964844,280.04998779296875,36145.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65231728553772,3.652341365814209,8.900825037017057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.09814453125,0.0,1536.8365478515625,1895.4371337890625,0.0,4300.0,0.9058799743652344,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635995745658875,0.4150295555591583,0.3800337314605713,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505168557167053,0.5807507634162903,0.555696427822113,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.92355477809906,0.7420334815979004,0.52079838514328,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.739643394947052,0.3749785721302032,0.3624256551265716,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339558362960815,0.2331320941448211,1.0858546495437622,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073906064033508,0.3690243363380432,0.3690243363380432,1.0,1.0,-3.4884934425354004,0.9613168835639954,2.52717661857605,0.1723422706127166,0.8993189334869385,0.8993189334869385,0.0,295.35009765625,301.0,49112.05859375,0.0,4179.9521484375,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36036.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968699216842652,1.0,0.0,0.0,3.650214433670044,3.650238513946533,8.890579579201585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59521484375,0.0,1533.6783447265625,1895.4371337890625,0.0,4273.55029296875,0.9053611159324646,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635995745658875,0.4150295555591583,0.3800337314605713,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505168557167053,0.5807507634162903,0.555696427822113,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.92355477809906,0.7420334815979004,0.52079838514328,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.739643394947052,0.3749785721302032,0.3624256551265716,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339558362960815,0.2331320941448211,1.0858546495437622,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073906064033508,0.3690243363380432,0.3690243363380432,1.0,1.0,-3.4884934425354004,0.9613168835639954,2.52717661857605,0.1723422706127166,0.8993189334869385,0.8993189334869385,0.0,295.35009765625,301.0,49112.05859375,0.0,4179.9521484375,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36036.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968699216842652,1.0,0.0,0.0,3.650214433670044,3.650238513946533,8.890579579201585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59521484375,0.0,1533.6783447265625,1895.4371337890625,0.0,4273.55029296875,0.9053611159324646,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7627480030059814,0.4153241813182831,0.3801355361938476,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.8493839502334595,0.580663800239563,0.5554164052009583,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.9247274398803712,0.7474781274795532,0.5244016647338867,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.739151656627655,0.3757169544696808,0.362969696521759,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.6335698366165161,0.2336653172969818,1.0876989364624023,285.1273498535156,284.95001220703125,299.6810302734375,289.0415344238281,297.9348449707031,297.27264404296875,285.12872314453125,1.0,0.7091926336288452,0.3684147596359253,0.3684147596359253,1.0,1.0,-3.4954757690429688,0.9617164134979248,2.533759355545044,0.1709653884172439,0.9031875133514404,0.9031875133514404,0.0,297.2335510253906,289.0,48035.21875,0.0,4209.37109375,1.0,280.3417663574219,283.4792175292969,291.999755859375,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35839.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852972030639648,1.0,0.0,0.0,3.655550479888916,3.655574560165405,8.916591127672291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.560546875,0.0,1538.152099609375,1895.4371337890625,0.0,4174.59619140625,0.9064265489578248,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7627480030059814,0.4153241813182831,0.3801355361938476,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.8493839502334595,0.580663800239563,0.5554164052009583,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.9247274398803712,0.7474781274795532,0.5244016647338867,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.739151656627655,0.3757169544696808,0.362969696521759,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.6335698366165161,0.2336653172969818,1.0876989364624023,285.1273498535156,284.95001220703125,299.6810302734375,289.0415344238281,297.9348449707031,297.27264404296875,285.12872314453125,1.0,0.7091926336288452,0.3684147596359253,0.3684147596359253,1.0,1.0,-3.4954757690429688,0.9617164134979248,2.533759355545044,0.1709653884172439,0.9031875133514404,0.9031875133514404,0.0,297.2335510253906,289.0,48035.21875,0.0,4209.37109375,1.0,280.3417663574219,283.4792175292969,291.999755859375,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35839.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852972030639648,1.0,0.0,0.0,3.655550479888916,3.655574560165405,8.916591127672291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.560546875,0.0,1538.152099609375,1895.4371337890625,0.0,4174.59619140625,0.9064265489578248,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7648658752441406,0.4142581224441528,0.3794763088226318,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516950011253357,0.5793738961219788,0.5544924736022949,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302968382835388,0.751058042049408,0.5271996855735779,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739297866821,0.3757195472717285,0.3631105720996856,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254981994629,0.2338020652532577,1.0884528160095217,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070859670639038,0.3679462969303131,0.3679462969303131,1.0,1.0,-3.498031616210937,0.9610832333564758,2.5369484424591064,0.16988006234169,0.9021484851837158,0.9021484851837158,0.0,293.0088806152344,277.0,49214.07421875,0.0,4190.79443359375,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996322751045227,1.0,0.0,0.0,3.658323287963867,3.658347368240357,8.930123271966295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.10693359375,0.0,1542.039306640625,1895.4371337890625,0.0,4268.912109375,0.9070935249328612,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7648658752441406,0.4142581224441528,0.3794763088226318,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516950011253357,0.5793738961219788,0.5544924736022949,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302968382835388,0.751058042049408,0.5271996855735779,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739297866821,0.3757195472717285,0.3631105720996856,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254981994629,0.2338020652532577,1.0884528160095217,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070859670639038,0.3679462969303131,0.3679462969303131,1.0,1.0,-3.498031616210937,0.9610832333564758,2.5369484424591064,0.16988006234169,0.9021484851837158,0.9021484851837158,0.0,293.0088806152344,277.0,49214.07421875,0.0,4190.79443359375,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996322751045227,1.0,0.0,0.0,3.658323287963867,3.658347368240357,8.930123271966295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.10693359375,0.0,1542.039306640625,1895.4371337890625,0.0,4268.912109375,0.9070935249328612,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7673671245574951,0.4119592607021332,0.3773941099643707,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.854699432849884,0.5767506957054138,0.552036464214325,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9368030428886414,0.7530908584594727,0.5286155939102173,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.744498074054718,0.3747036755084991,0.3621065616607666,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.6382086873054504,0.2331706285476684,1.0852041244506836,284.783203125,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7817687988281,1.0,0.7025385499000549,0.3674778640270233,0.3674778640270233,1.0,1.0,-3.489171266555786,0.956784188747406,2.532387018203736,0.1675746142864227,0.8984087109565735,0.8984087109565735,0.0,286.1779479980469,265.0,50271.48046875,0.0,4127.08154296875,1.0,279.7581787109375,283.0499267578125,292.1270751953125,295.3572082519531,293.1499938964844,293.1499938964844,280.04998779296875,36144.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653617382049561,3.65364146232605,8.907163646654226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.4208984375,0.0,1538.2781982421875,1895.4371337890625,0.0,4300.0,0.9061693549156188,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7673671245574951,0.4119592607021332,0.3773941099643707,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.854699432849884,0.5767506957054138,0.552036464214325,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9368030428886414,0.7530908584594727,0.5286155939102173,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.744498074054718,0.3747036755084991,0.3621065616607666,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.6382086873054504,0.2331706285476684,1.0852041244506836,284.783203125,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7817687988281,1.0,0.7025385499000549,0.3674778640270233,0.3674778640270233,1.0,1.0,-3.489171266555786,0.956784188747406,2.532387018203736,0.1675746142864227,0.8984087109565735,0.8984087109565735,0.0,286.1779479980469,265.0,50271.48046875,0.0,4127.08154296875,1.0,279.7581787109375,283.0499267578125,292.1270751953125,295.3572082519531,293.1499938964844,293.1499938964844,280.04998779296875,36144.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653617382049561,3.65364146232605,8.907163646654226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.4208984375,0.0,1538.2781982421875,1895.4371337890625,0.0,4300.0,0.9061693549156188,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692201137542725,0.4112654328346252,0.3763201832771301,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568336367607117,0.5758075714111328,0.5507081151008606,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409006237983704,0.7547311782836914,0.529316782951355,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464573979377747,0.3744020462036133,0.3614769577980041,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398258209228516,0.2329506129026413,1.0829126834869385,284.8998718261719,284.95001220703125,299.6378173828125,289.0581359863281,297.9042053222656,297.2507629394531,284.90576171875,1.0,0.6996858716011047,0.367243617773056,0.367243617773056,1.0,1.0,-3.483604907989502,0.954276442527771,2.5293285846710205,0.1661756336688995,0.8991565108299255,0.8991565108299255,0.0,281.798095703125,265.0,49212.390625,0.0,4086.69775390625,1.0,280.0014038085937,283.20574951171875,292.056640625,295.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,36095.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990605115890504,1.0,0.0,0.0,3.651555061340332,3.651579141616821,8.897111456462881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.17431640625,0.0,1535.6171875,1895.4371337890625,0.0,4292.07568359375,0.9057267904281616,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722585797309875,0.4110828340053558,0.3757893443107605,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601245880126953,0.5753704905509949,0.5499081015586853,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464265704154968,0.7569894790649414,0.53056800365448,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493975758552551,0.3744704723358154,0.3611940443515777,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6422870755195618,0.2330013066530227,1.08164644241333,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968026161193848,0.3670478165149688,0.3670478165149688,1.0,1.0,-3.4816384315490723,0.95304137468338,2.528597116470337,0.1652332246303558,0.899539053440094,0.899539053440094,0.0,276.4443359375,253.0,49054.0703125,0.0,4049.83935546875,1.0,280.0423278808594,283.25048828125,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960693717002868,1.0,0.0,0.0,3.6513993740081774,3.651423454284668,8.8963520283869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.72216796875,0.0,1535.022216796875,1895.4371337890625,0.0,4266.76318359375,0.9056276679039,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7804099917411804,0.4115235507488251,0.3755015134811401,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8688533306121826,0.5753819942474365,0.5491746664047241,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.9594740271568298,0.7624413967132568,0.5337701439857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.7571874260902405,0.3753222525119781,0.3612965941429138,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.6489582061767578,0.233692854642868,1.0815876722335815,285.1199951171875,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212463378906,1.0,0.6911711692810059,0.3666561543941498,0.3666561543941498,1.0,1.0,-3.484303951263428,0.9527099132537842,2.531594038009644,0.1640846878290176,0.9032890796661376,0.9032890796661376,0.0,264.4129638671875,241.0,47938.98046875,0.0,3985.0927734375,1.0,280.341796875,283.4722900390625,292.0233459472656,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35847.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840526580810548,1.0,0.0,0.0,3.6564557552337646,3.656479597091675,8.921007861317776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.384765625,0.0,1539.2203369140625,1895.4371337890625,0.0,4163.85009765625,0.9066339135169984,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7804099917411804,0.4115235507488251,0.3755015134811401,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8688533306121826,0.5753819942474365,0.5491746664047241,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.9594740271568298,0.7624413967132568,0.5337701439857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.7571874260902405,0.3753222525119781,0.3612965941429138,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.6489582061767578,0.233692854642868,1.0815876722335815,285.1199951171875,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212463378906,1.0,0.6911711692810059,0.3666561543941498,0.3666561543941498,1.0,1.0,-3.484303951263428,0.9527099132537842,2.531594038009644,0.1640846878290176,0.9032890796661376,0.9032890796661376,0.0,264.4129638671875,241.0,47938.98046875,0.0,3985.0927734375,1.0,280.341796875,283.4722900390625,292.0233459472656,295.0350036621094,293.1499938964844,293.1499938964844,280.04998779296875,35847.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840526580810548,1.0,0.0,0.0,3.6564557552337646,3.656479597091675,8.921007861317776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.384765625,0.0,1539.2203369140625,1895.4371337890625,0.0,4163.85009765625,0.9066339135169984,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885379195213318,0.4106290638446808,0.3747208714485168,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778014779090881,0.5742198824882507,0.5480785965919495,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715409874916076,0.7660031914710999,0.5363514423370361,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.765300989151001,0.375459223985672,0.3612748980522156,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.6560640335083008,0.2340119034051895,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854787468910217,0.3662645220756531,0.3662645220756531,1.0,1.0,-3.4853780269622803,0.951850175857544,2.5335278511047363,0.1630533188581466,0.9021224975585938,0.9021224975585938,0.0,252.8436279296875,229.0,49101.09765625,0.0,3918.9599609375,1.0,280.0577697753906,283.2680969238281,292.1075744628906,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994790256023407,1.0,0.0,0.0,3.658828496932984,3.6588525772094727,8.932590276344854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84130859375,0.0,1542.684814453125,1895.4371337890625,0.0,4255.90087890625,0.907213568687439,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885379195213318,0.4106290638446808,0.3747208714485168,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778014779090881,0.5742198824882507,0.5480785965919495,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715409874916076,0.7660031914710999,0.5363514423370361,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.765300989151001,0.375459223985672,0.3612748980522156,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.6560640335083008,0.2340119034051895,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854787468910217,0.3662645220756531,0.3662645220756531,1.0,1.0,-3.4853780269622803,0.951850175857544,2.5335278511047363,0.1630533188581466,0.9021224975585938,0.9021224975585938,0.0,252.8436279296875,229.0,49101.09765625,0.0,3918.9599609375,1.0,280.0577697753906,283.2680969238281,292.1075744628906,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994790256023407,1.0,0.0,0.0,3.658828496932984,3.6588525772094727,8.932590276344854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84130859375,0.0,1542.684814453125,1895.4371337890625,0.0,4255.90087890625,0.907213568687439,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7951607704162598,0.4084783494472503,0.3726393282413482,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8854318857192993,0.5717176198959351,0.5455936193466187,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.9812464714050292,0.7679771184921265,0.5376255512237549,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722808718681335,0.3745629489421844,0.3602426648139953,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6621421575546265,0.2335415780544281,1.078600287437439,284.77447509765625,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730712890625,1.0,0.6790050268173218,0.3657991588115692,0.3657991588115692,1.0,1.0,-3.476353645324707,0.9475247859954834,2.528828859329224,0.1607588678598404,0.8982651233673096,0.8982651233673096,0.0,242.33154296875,217.0,50153.78125,0.0,3833.88525390625,1.0,279.7581787109375,283.0422058105469,292.1439819335937,295.3688659667969,293.1499938964844,293.1499938964844,280.04998779296875,36156.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653667449951172,3.653691530227661,8.907407504921139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.66796875,0.0,1538.425537109375,1895.4371337890625,0.0,4300.0,0.9061890840530396,1.0,0.0,3.0,1.0,0.0
