time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7951607704162598,0.4084783494472503,0.3726393282413482,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8854318857192993,0.5717176198959351,0.5455936193466187,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.9812464714050292,0.7679771184921265,0.5376255512237549,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722808718681335,0.3745629489421844,0.3602426648139953,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6621421575546265,0.2335415780544281,1.078600287437439,284.77447509765625,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730712890625,1.0,0.6790050268173218,0.3657991588115692,0.3657991588115692,1.0,1.0,-3.476353645324707,0.9475247859954834,2.528828859329224,0.1607588678598404,0.8982651233673096,0.8982651233673096,0.0,242.33154296875,217.0,50153.78125,0.0,3833.88525390625,1.0,279.7581787109375,283.0422058105469,292.1439819335937,295.3688659667969,293.1499938964844,293.1499938964844,280.04998779296875,36156.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653667449951172,3.653691530227661,8.907407504921139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.66796875,0.0,1538.425537109375,1895.4371337890625,0.0,4300.0,0.9061890840530396,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016822934150696,0.4077546298503876,0.3712301254272461,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928126692771912,0.5705734491348267,0.5437527298927307,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.989574372768402,0.770937442779541,0.5389619469642639,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789411544799805,0.3743682205677032,0.3594260215759277,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678764820098877,0.2334442883729934,1.0756391286849976,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735299229621887,0.3654268682003021,0.3654268682003021,1.0,1.0,-3.4694955348968506,0.9441888928413392,2.525306463241577,0.1587304919958114,0.8992336392402649,0.8992336392402649,0.0,233.2157440185547,217.0,48972.26171875,0.0,3762.8603515625,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36065.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956824779510498,1.0,0.0,0.0,3.651181936264038,3.6512060165405273,8.895292467059335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.89013671875,0.0,1534.9732666015625,1895.4371337890625,0.0,4263.47998046875,0.9056042432785034,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037829399108887,0.4077073633670807,0.3710678219795227,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951408267021179,0.5704265236854553,0.5434824824333191,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.991944134235382,0.7718326449394226,0.5394883155822754,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810344099998474,0.3744264543056488,0.3593520820140838,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696939468383789,0.2335016578435897,1.075303554534912,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722118258476257,0.3653337955474853,0.3653337955474853,1.0,1.0,-3.469114065170288,0.9437831044197084,2.525330781936645,0.1583700329065323,0.8992894887924194,0.8992894887924194,0.0,230.71319580078125,205.0,48940.38671875,0.0,3747.1005859375,1.0,280.0422058105469,283.2431945800781,292.061767578125,295.1559753417969,293.1499938964844,293.1499938964844,280.3500061035156,36051.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947894811630248,1.0,0.0,0.0,3.650989294052124,3.651013374328613,8.894353982213943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.72998046875,0.0,1534.658447265625,1895.4371337890625,0.0,4255.89404296875,0.9055447578430176,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8093992471694946,0.4078539907932281,0.3707861304283142,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9014381766319276,0.5703349709510803,0.5429550409317017,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9979150295257568,0.7744121551513672,0.5409078001976013,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7867156267166138,0.37478107213974,0.3592883646488189,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746673583984375,0.2338037341833114,1.0749328136444092,285.0666809082031,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732727050781,1.0,0.6689979434013367,0.3651010990142822,0.3651010990142822,1.0,1.0,-3.4693191051483154,0.9431413412094116,2.5261778831481934,0.1575765907764434,0.9013491272926332,0.9013491272926332,0.0,224.3395233154297,205.0,47921.12890625,0.0,3709.86181640625,1.0,280.298828125,283.4168701171875,292.0248107910156,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35947.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865425229072572,1.0,0.0,0.0,3.652170181274414,3.652194023132324,8.900108241505222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.90576171875,0.0,1535.19140625,1895.4371337890625,0.0,4185.3291015625,0.9057737588882446,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8141912817955017,0.4081932306289673,0.3708676397800445,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9070438146591188,0.5704706907272339,0.5428290367126465,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.9990000128746032,0.7776218056678772,0.5360109806060791,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.7917627096176147,0.3753259778022766,0.359546810388565,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.6791586875915527,0.2342672646045684,1.0758026838302612,285.10919189453125,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097717285156,1.0,0.6655474901199341,0.3649590015411377,0.3649590015411377,1.0,1.0,-3.4643359184265137,0.9410693645477296,2.523266553878784,0.1569859534502029,0.9028968811035156,0.9028968811035156,0.0,218.9921264648437,193.0,47763.7578125,0.0,3666.461181640625,1.0,280.341796875,283.46246337890625,292.0429992675781,295.0467529296875,293.1499938964844,293.1499938964844,280.04998779296875,35860.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824620485305786,1.0,0.0,0.0,3.655592679977417,3.655616760253906,8.916796900848567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1015625,0.0,1538.35498046875,1895.4371337890625,0.0,4150.08740234375,0.9064486026763916,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.822066605091095,0.4072340130805969,0.3701491951942444,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174523949623108,0.5692190527915955,0.5417829155921936,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850050330162048,0.5189039707183838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592392921448,0.375393658876419,0.3595922887325287,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872145533561707,0.2345897108316421,1.0765573978424072,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576891541481018,0.3646747767925262,0.3646747767925262,1.0,1.0,-3.443034172058105,0.9333588480949402,2.5096752643585205,0.1539589315652847,0.9012773633003236,0.9012773633003236,0.0,209.1748962402344,181.0,48725.265625,0.0,3556.703857421875,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35985.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925736784934998,1.0,0.0,0.0,3.656951904296875,3.656975984573364,8.923428822527057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78466796875,0.0,1540.807373046875,1895.4371337890625,0.0,4237.02392578125,0.9068112373352052,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.822066605091095,0.4072340130805969,0.3701491951942444,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174523949623108,0.5692190527915955,0.5417829155921936,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850050330162048,0.5189039707183838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592392921448,0.375393658876419,0.3595922887325287,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872145533561707,0.2345897108316421,1.0765573978424072,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576891541481018,0.3646747767925262,0.3646747767925262,1.0,1.0,-3.443034172058105,0.9333588480949402,2.5096752643585205,0.1539589315652847,0.9012773633003236,0.9012773633003236,0.0,209.1748962402344,181.0,48725.265625,0.0,3556.703857421875,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35985.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925736784934998,1.0,0.0,0.0,3.656951904296875,3.656975984573364,8.923428822527057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78466796875,0.0,1540.807373046875,1895.4371337890625,0.0,4237.02392578125,0.9068112373352052,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.8290433883666992,0.4050591886043548,0.3681005835533142,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.9275071024894714,0.566627562046051,0.5392829179763794,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.9990000128746032,0.792645275592804,0.5021973252296448,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8088178634643555,0.3744024634361267,0.3585461974143982,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.6946557760238647,0.2341715395450592,1.0738767385482788,284.73516845703125,284.95001220703125,299.4951477050781,289.0971984863281,297.8892517089844,297.2945556640625,284.73321533203125,1.0,0.6486838459968567,0.3643905818462372,0.3643905818462372,1.0,1.0,-3.4129958152771,0.9228351712226868,2.4901607036590576,0.1501486897468567,0.896808922290802,0.896808922290802,0.0,199.46157836914065,169.0,49592.046875,0.0,3428.773681640625,1.0,279.7582092285156,283.0093078613281,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36204.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65006947517395,3.65009355545044,8.889872447070957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.083984375,0.0,1534.777099609375,1895.4371337890625,0.0,4300.0,0.9054148197174072,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.8290433883666992,0.4050591886043548,0.3681005835533142,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.9275071024894714,0.566627562046051,0.5392829179763794,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.9990000128746032,0.792645275592804,0.5021973252296448,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8088178634643555,0.3744024634361267,0.3585461974143982,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.6946557760238647,0.2341715395450592,1.0738767385482788,284.73516845703125,284.95001220703125,299.4951477050781,289.0971984863281,297.8892517089844,297.2945556640625,284.73321533203125,1.0,0.6486838459968567,0.3643905818462372,0.3643905818462372,1.0,1.0,-3.4129958152771,0.9228351712226868,2.4901607036590576,0.1501486897468567,0.896808922290802,0.896808922290802,0.0,199.46157836914065,169.0,49592.046875,0.0,3428.773681640625,1.0,279.7582092285156,283.0093078613281,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36204.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65006947517395,3.65009355545044,8.889872447070957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.083984375,0.0,1534.777099609375,1895.4371337890625,0.0,4300.0,0.9054148197174072,1.0,0.0,3.0,1.0,0.0
12242460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380825519561768,0.4042750597000122,0.3666027784347534,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.940136969089508,0.5652416348457336,0.5371748208999634,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032221794128418,0.4830624163150787,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183376789093018,0.3741485774517059,0.3576366007328033,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036992907524109,0.2342212945222854,1.0713406801223757,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389506459236145,0.3644354045391083,0.3644354045391083,1.0,1.0,-3.381495952606201,0.9128032922744752,2.468692779541016,0.1469945609569549,0.8970779180526733,0.8970779180526733,0.0,188.80728149414065,172.0,48197.125,0.0,3294.14306640625,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990696132183075,1.0,0.0,0.0,3.645032405853272,3.6450564861297607,8.865354175213724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.67041015625,0.0,1528.519775390625,1895.4371337890625,0.0,4220.982421875,0.9042547941207886,1.0,0.0,3.0,1.0,0.0
12242520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380825519561768,0.4042750597000122,0.3666027784347534,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.940136969089508,0.5652416348457336,0.5371748208999634,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032221794128418,0.4830624163150787,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183376789093018,0.3741485774517059,0.3576366007328033,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036992907524109,0.2342212945222854,1.0713406801223757,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389506459236145,0.3644354045391083,0.3644354045391083,1.0,1.0,-3.381495952606201,0.9128032922744752,2.468692779541016,0.1469945609569549,0.8970779180526733,0.8970779180526733,0.0,188.80728149414065,172.0,48197.125,0.0,3294.14306640625,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990696132183075,1.0,0.0,0.0,3.645032405853272,3.6450564861297607,8.865354175213724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.67041015625,0.0,1528.519775390625,1895.4371337890625,0.0,4220.982421875,0.9042547941207886,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444927930831909,0.4046960473060608,0.3665436208248138,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484423398971558,0.5652070045471191,0.5366590023040771,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144435286521912,0.4714733362197876,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247331976890564,0.3748441040515899,0.3578579425811767,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7101015448570251,0.235023945569992,1.0730220079421997,285.05133056640625,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345375180244446,0.3644748032093048,0.3644748032093048,1.0,1.0,-3.369127988815308,0.9089527130126952,2.4601752758026123,0.1455364674329757,0.8996984362602234,0.8996984362602234,0.0,182.8157958984375,172.0,47006.29296875,0.0,3231.537841796875,1.0,280.33709716796875,283.4136657714844,292.0401306152344,294.9887390136719,293.1499938964844,293.1499938964844,280.3500061035156,35947.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770141243934632,1.0,0.0,0.0,3.646352767944336,3.646376848220825,8.871778618413373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.1259765625,0.0,1528.71875,1895.4371337890625,0.0,4102.71484375,0.904446303844452,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8452419638633728,0.4047655761241913,0.3665974140167236,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9493713974952698,0.5652261972427368,0.5366612672805786,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159633278846741,0.4702307283878326,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8254767656326294,0.3749671280384063,0.3579508662223816,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7108540534973145,0.2351649403572082,1.07351815700531,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341425776481628,0.3644802570343017,0.3644802570343017,1.0,1.0,-3.368407964706421,0.9087378978729248,2.459670066833496,0.1454596668481826,0.8999351859092712,0.8999351859092712,0.0,182.20899963378903,175.0,46996.53125,0.0,3226.4228515625,1.0,280.3416748046875,283.41876220703125,292.0475769042969,295.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,35933.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762829542160034,1.0,0.0,0.0,3.646849393844605,3.6468734741210938,8.874195032149146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.6787109375,0.0,1529.171630859375,1895.4371337890625,0.0,4096.330078125,0.9045438170433044,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.8478882312774658,0.4052257537841797,0.3668378591537475,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.9525911211967468,0.5654880404472351,0.5367159843444824,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.9990000128746032,0.8223063945770264,0.4659586548805237,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8281354308128357,0.3756143152713775,0.3583897054195404,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.7135560512542725,0.2358548045158386,1.0758730173110962,285.19366455078125,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006530761719,1.0,0.632956862449646,0.3645026683807373,0.3645026683807373,1.0,1.0,-3.366978168487549,0.908348560333252,2.458629608154297,0.1452967822551727,0.9028622508049012,0.9028622508049012,0.0,180.1797790527344,175.0,46021.24609375,0.0,3211.537841796875,1.0,280.5986633300781,283.59344482421875,292.027587890625,294.8690490722656,293.1499938964844,293.1499938964844,280.6499938964844,35810.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674591422080994,1.0,0.0,0.0,3.650726318359375,3.650750398635864,8.89307273155282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4130859375,0.0,1532.556396484375,1895.4371337890625,0.0,4018.791748046875,0.9053604006767272,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.8502076864242554,0.4058015942573547,0.367292195558548,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.955289661884308,0.5658989548683167,0.5370186567306519,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.9990000128746032,0.8285958170890808,0.4625871181488037,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8304699659347534,0.3764002621173858,0.3590352833271026,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.7159438729286194,0.2366690337657928,1.079048752784729,285.2415466308594,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.242919921875,1.0,0.6324294805526733,0.3645286560058594,0.3645286560058594,1.0,1.0,-3.3684239387512207,0.9088956713676452,2.4595282077789307,0.1454464346170425,0.9053398966789246,0.9053398966789246,0.0,178.704345703125,193.0,45961.03125,0.0,3206.31689453125,1.0,280.6418151855469,283.6424865722656,292.0555725097656,294.9392395019531,293.1499938964844,293.1499938964844,280.3500061035156,35707.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635019898414612,1.0,0.0,0.0,3.657106399536133,3.657130479812622,8.92418313469534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.69921875,0.0,1538.893310546875,1895.4371337890625,0.0,3983.740966796875,0.9066861271858216,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.845763623714447,0.4053299129009247,0.3674675822257995,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.949420690536499,0.5651962757110596,0.536970317363739,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.8373305797576904,0.4704354405403137,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8268364667892456,0.376927375793457,0.3600087761878967,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7132965326309204,0.2375962287187576,1.0850173234939575,285.09063720703125,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.09014892578125,1.0,0.6376082897186279,0.3645806014537811,0.3645806014537811,1.0,1.0,-3.386343479156494,0.9148401021957396,2.471503496170044,0.1471608728170395,0.9059714078903198,0.9059714078903198,0.0,183.0738677978516,211.0,47311.81640625,0.0,3272.142333984375,1.0,280.35772705078125,283.4446716308594,292.1493835449219,295.18072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35788.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759276509284972,1.0,0.0,0.0,3.6656241416931152,3.665648221969605,8.965802180682658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.81298828125,0.0,1549.03173828125,1895.4371337890625,0.0,4093.224853515625,0.9086230993270874,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.845763623714447,0.4053299129009247,0.3674675822257995,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.949420690536499,0.5651962757110596,0.536970317363739,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.8373305797576904,0.4704354405403137,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8268364667892456,0.376927375793457,0.3600087761878967,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7132965326309204,0.2375962287187576,1.0850173234939575,285.09063720703125,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.09014892578125,1.0,0.6376082897186279,0.3645806014537811,0.3645806014537811,1.0,1.0,-3.386343479156494,0.9148401021957396,2.471503496170044,0.1471608728170395,0.9059714078903198,0.9059714078903198,0.0,183.0738677978516,211.0,47311.81640625,0.0,3272.142333984375,1.0,280.35772705078125,283.4446716308594,292.1493835449219,295.18072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35788.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759276509284972,1.0,0.0,0.0,3.6656241416931152,3.665648221969605,8.965802180682658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.81298828125,0.0,1549.03173828125,1895.4371337890625,0.0,4093.224853515625,0.9086230993270874,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341752290725708,0.4035602211952209,0.3664628863334656,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338538646697998,0.5631161332130432,0.5356472730636597,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406062722206116,0.4901446998119354,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163068890571594,0.3763343691825866,0.3600399196147918,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037876844406128,0.2375096529722213,1.0874354839324951,284.9239196777344,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.646376371383667,0.3646325469017029,0.3646325469017029,1.0,1.0,-3.410189628601074,0.922677993774414,2.48751163482666,0.1496666371822357,0.9042198061943054,0.9042198061943054,0.0,193.4170684814453,229.0,48677.03125,0.0,3387.083251953125,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.3025817871094,293.1499938964844,293.1499938964844,279.75,35954.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907451272010804,1.0,0.0,0.0,3.667881965637207,3.6679062843322754,8.976850836006633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.86474609375,0.0,1552.8095703125,1895.4371337890625,0.0,4221.40185546875,0.9092347621917723,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341752290725708,0.4035602211952209,0.3664628863334656,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338538646697998,0.5631161332130432,0.5356472730636597,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406062722206116,0.4901446998119354,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163068890571594,0.3763343691825866,0.3600399196147918,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037876844406128,0.2375096529722213,1.0874354839324951,284.9239196777344,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.646376371383667,0.3646325469017029,0.3646325469017029,1.0,1.0,-3.410189628601074,0.922677993774414,2.48751163482666,0.1496666371822357,0.9042198061943054,0.9042198061943054,0.0,193.4170684814453,229.0,48677.03125,0.0,3387.083251953125,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.3025817871094,293.1499938964844,293.1499938964844,279.75,35954.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907451272010804,1.0,0.0,0.0,3.667881965637207,3.6679062843322754,8.976850836006633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.86474609375,0.0,1552.8095703125,1895.4371337890625,0.0,4221.40185546875,0.9092347621917723,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8198094964027405,0.4011162221431732,0.364890992641449,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9141048789024352,0.5603058338165283,0.5336629152297974,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.9990000128746032,0.839747428894043,0.5160478949546814,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8021152019500732,0.3751059770584106,0.3595142960548401,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.6909042000770569,0.2366709411144256,1.0868405103683472,284.757080078125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.756591796875,1.0,0.6570603847503662,0.3640098571777344,0.3640098571777344,1.0,1.0,-3.435718297958374,0.9290595650672911,2.5066587924957275,0.1503990292549133,0.9002384543418884,0.9002384543418884,0.0,207.3435211181641,247.0,49986.5625,0.0,3528.568359375,1.0,279.75811767578125,283.02203369140625,292.1705322265625,295.3873596191406,293.1499938964844,293.1499938964844,279.45001220703125,36161.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624834537506095,3.662507772445679,8.950445362643222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.5166015625,0.0,1548.310546875,1895.4371337890625,0.0,4300.0,0.9081647992134094,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8198094964027405,0.4011162221431732,0.364890992641449,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9141048789024352,0.5603058338165283,0.5336629152297974,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.9990000128746032,0.839747428894043,0.5160478949546814,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8021152019500732,0.3751059770584106,0.3595142960548401,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.6909042000770569,0.2366709411144256,1.0868405103683472,284.757080078125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.756591796875,1.0,0.6570603847503662,0.3640098571777344,0.3640098571777344,1.0,1.0,-3.435718297958374,0.9290595650672911,2.5066587924957275,0.1503990292549133,0.9002384543418884,0.9002384543418884,0.0,207.3435211181641,247.0,49986.5625,0.0,3528.568359375,1.0,279.75811767578125,283.02203369140625,292.1705322265625,295.3873596191406,293.1499938964844,293.1499938964844,279.45001220703125,36161.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624834537506095,3.662507772445679,8.950445362643222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.5166015625,0.0,1548.310546875,1895.4371337890625,0.0,4300.0,0.9081647992134094,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950927734375,0.8060077428817749,0.3985531330108642,0.3632074892520904,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948791503906,0.8974089622497559,0.5574129819869995,0.5315855741500854,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.9990000128746032,0.8363117575645447,0.5412896275520325,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.7885318994522095,0.3736879229545593,0.3587860763072967,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956420898437,0.6787380576133728,0.235480710864067,1.0845028162002563,284.5949401855469,284.95001220703125,299.3353881835937,289.1100158691406,297.8445739746094,297.2931823730469,284.59393310546875,1.0,0.6672133803367615,0.3634619116783142,0.3634619116783142,1.0,1.0,-3.4578685760498047,0.9344873428344728,2.523381233215332,0.1509622484445572,0.8946782350540161,0.8946782350540161,0.0,221.4344787597656,247.0,51212.60546875,0.0,3664.799560546875,1.0,279.46270751953125,282.8190612792969,292.2139892578125,295.5081787109375,293.1499938964844,293.1499938964844,279.45001220703125,36378.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650391101837158,3.650415182113648,8.891439051694761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.70947265625,0.0,1536.438720703125,1895.4371337890625,0.0,4300.0,0.9056037068367004,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59228515625,0.8040207028388977,0.3982113599777221,0.3629528284072876,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.895220935344696,0.5570231676101685,0.5312758684158325,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921325683594,0.9990000128746032,0.8357217311859131,0.5448312759399414,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923156738281,0.7866818904876709,0.3734955489635467,0.3586673140525818,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5925598144531,0.6770727634429932,0.2353046387434005,1.0840612649917605,284.5921936035156,284.95001220703125,299.332275390625,289.1099853515625,297.8384704589844,297.2860412597656,284.591796875,1.0,0.6686221957206726,0.3633871972560882,0.3633871972560882,1.0,1.0,-3.46077561378479,0.9351893067359924,2.5255863666534424,0.1510229855775833,0.8940696716308594,0.8940696716308594,0.0,223.4528045654297,250.0,51234.34375,0.0,3683.801025390625,1.0,279.45819091796875,282.81622314453125,292.2117919921875,295.49932861328125,293.1499938964844,293.1499938964844,279.75,36395.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64836859703064,3.648392677307129,8.88158922407456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.7802734375,0.0,1534.315673828125,1895.4371337890625,0.0,4300.0,0.9051685333251952,1.0,0.0,3.0,1.0,0.0
12243300,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.7978323101997375,0.397252082824707,0.3620226681232452,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.8884315490722656,0.5558393001556396,0.5301063656806946,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.9990000128746032,0.8339059352874756,0.5558269023895264,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.7809997797012329,0.3730030953884125,0.3582306206226349,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.6718913912773132,0.2347526997327804,1.0821367502212524,284.7193603515625,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259216308594,1.0,0.6725627183914185,0.3630758821964264,0.3630758821964264,1.0,1.0,-3.4686474800109863,0.9367457032203674,2.531901836395264,0.1510025560855865,0.893721342086792,0.893721342086792,0.0,229.7548675537109,250.0,50256.6328125,0.0,3740.35205078125,1.0,279.70123291015625,282.9818725585937,292.1422119140625,295.28680419921875,293.1499938964844,293.1499938964844,279.75,36350.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641523122787476,3.641547203063965,8.848291486174276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.08447265625,0.0,1526.3714599609375,1895.4371337890625,0.0,4300.0,0.9036616683006288,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.7935227751731873,0.3967848718166351,0.3616082966327667,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.8836267590522766,0.5551596879959106,0.5294612050056458,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.9990000128746032,0.8330876231193542,0.564021110534668,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.777069091796875,0.3729064166545868,0.3581642508506775,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.6682558655738831,0.2344820648431778,1.081230401992798,284.7661437988281,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.24957275390625,284.767578125,1.0,0.6758899688720703,0.3627153933048248,0.3627153933048248,1.0,1.0,-3.4760591983795166,0.938015639781952,2.53804349899292,0.1506582498550415,0.893014669418335,0.893014669418335,0.0,234.59385681152344,253.0,50135.8359375,0.0,3787.337646484375,1.0,279.7421569824219,283.0336608886719,292.1211242675781,295.2934265136719,293.1499938964844,293.1499938964844,280.04998779296875,36294.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636614799499512,3.636638641357422,8.824454766909184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.3642578125,0.0,1520.5238037109375,1895.4371337890625,0.0,4300.0,0.9025003910064696,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7879307270050049,0.3966469764709472,0.3615001738071441,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772773742675781,0.5546773672103882,0.528998851776123,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336877226829529,0.5755949020385742,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7721412181854248,0.3734561502933502,0.3587091565132141,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636925339698792,0.2345697581768036,1.0818885564804075,284.9546813964844,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812629103660583,0.3619944751262665,0.3619944751262665,1.0,1.0,-3.490740776062012,0.9404759407043456,2.550264835357666,0.149924635887146,0.8946220874786377,0.8946220874786377,0.0,241.7362365722656,256.0,49046.0859375,0.0,3866.408203125,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36096.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918261766433716,1.0,0.0,0.0,3.6323750019073486,3.632398843765259,8.803891091702098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.74755859375,0.0,1514.3636474609375,1895.4371337890625,0.0,4230.64306640625,0.901422679424286,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7879307270050049,0.3966469764709472,0.3615001738071441,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772773742675781,0.5546773672103882,0.528998851776123,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336877226829529,0.5755949020385742,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7721412181854248,0.3734561502933502,0.3587091565132141,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636925339698792,0.2345697581768036,1.0818885564804075,284.9546813964844,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812629103660583,0.3619944751262665,0.3619944751262665,1.0,1.0,-3.490740776062012,0.9404759407043456,2.550264835357666,0.149924635887146,0.8946220874786377,0.8946220874786377,0.0,241.7362365722656,256.0,49046.0859375,0.0,3866.408203125,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36096.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918261766433716,1.0,0.0,0.0,3.6323750019073486,3.632398843765259,8.803891091702098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.74755859375,0.0,1514.3636474609375,1895.4371337890625,0.0,4230.64306640625,0.901422679424286,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.7846491932868958,0.3971156775951385,0.3619683980941772,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8734147548675537,0.5548874139785767,0.5292302966117859,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,0.8362727165222168,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7694661021232605,0.3746108114719391,0.3598465323448181,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6613168716430664,0.2352682650089264,1.0852277278900146,285.1419372558594,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.1433410644531,1.0,0.6856600642204285,0.3612735271453857,0.3612735271453857,1.0,1.0,-3.505635976791382,0.9429831504821776,2.562652826309204,0.1492223590612411,0.8987213969230652,0.8987213969230652,0.0,246.86485290527344,259.0,48011.2109375,0.0,3934.58642578125,1.0,280.34161376953125,283.49334716796875,292.0693054199219,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35857.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818379878997804,1.0,0.0,0.0,3.6370208263397217,3.637044668197632,8.8264249598069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.7802734375,0.0,1517.716064453125,1895.4371337890625,0.0,4144.6796875,0.9022980332374572,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.7846491932868958,0.3971156775951385,0.3619683980941772,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8734147548675537,0.5548874139785767,0.5292302966117859,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,0.8362727165222168,0.5828014016151428,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7694661021232605,0.3746108114719391,0.3598465323448181,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6613168716430664,0.2352682650089264,1.0852277278900146,285.1419372558594,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.1433410644531,1.0,0.6856600642204285,0.3612735271453857,0.3612735271453857,1.0,1.0,-3.505635976791382,0.9429831504821776,2.562652826309204,0.1492223590612411,0.8987213969230652,0.8987213969230652,0.0,246.86485290527344,259.0,48011.2109375,0.0,3934.58642578125,1.0,280.34161376953125,283.49334716796875,292.0693054199219,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35857.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818379878997804,1.0,0.0,0.0,3.6370208263397217,3.637044668197632,8.8264249598069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.7802734375,0.0,1517.716064453125,1895.4371337890625,0.0,4144.6796875,0.9022980332374572,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.7823002338409424,0.3977712094783783,0.3626742362976074,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.8705634474754333,0.5553308725357056,0.5297635793685913,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.9988888502120972,0.8401848673820496,0.5869040489196777,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.7676969170570374,0.3759486079216003,0.3612345159053802,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.6598610281944275,0.2361786961555481,1.089898705482483,285.3250427246094,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550354003906,285.3262634277344,1.0,0.6894708275794983,0.3606823682785034,0.3606823682785034,1.0,1.0,-3.5193521976470947,0.9454866051673888,2.5738656520843506,0.1487932354211807,0.9052378535270692,0.9052378535270692,0.0,251.11997985839844,262.0,47004.05078125,0.0,3995.02587890625,1.0,280.6416931152344,283.7158203125,292.0657653808594,295.01629638671875,293.1499938964844,293.1499938964844,280.3500061035156,35607.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972324550151825,1.0,0.0,0.0,3.651011228561402,3.651035070419312,8.894460847841401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.62158203125,0.0,1531.3594970703125,1895.4371337890625,0.0,4061.654541015625,0.9052547216415404,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.7823002338409424,0.3977712094783783,0.3626742362976074,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.8705634474754333,0.5553308725357056,0.5297635793685913,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.9988888502120972,0.8401848673820496,0.5869040489196777,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.7676969170570374,0.3759486079216003,0.3612345159053802,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.6598610281944275,0.2361786961555481,1.089898705482483,285.3250427246094,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550354003906,285.3262634277344,1.0,0.6894708275794983,0.3606823682785034,0.3606823682785034,1.0,1.0,-3.5193521976470947,0.9454866051673888,2.5738656520843506,0.1487932354211807,0.9052378535270692,0.9052378535270692,0.0,251.11997985839844,262.0,47004.05078125,0.0,3995.02587890625,1.0,280.6416931152344,283.7158203125,292.0657653808594,295.01629638671875,293.1499938964844,293.1499938964844,280.3500061035156,35607.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972324550151825,1.0,0.0,0.0,3.651011228561402,3.651035070419312,8.894460847841401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.62158203125,0.0,1531.3594970703125,1895.4371337890625,0.0,4061.654541015625,0.9052547216415404,1.0,0.0,3.0,1.0,0.0
