time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7784495949745178,0.3965781033039093,0.3623246252536773,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.8663604855537415,0.5540037751197815,0.5292627215385437,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.9965062141418456,0.8420028686523438,0.5890129208564758,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7646838426589966,0.375959575176239,0.3618562519550323,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.6572863459587097,0.2361476421356201,1.092133641242981,285.1614074707031,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600646972656,1.0,0.6924582123756409,0.3600911796092987,0.3600911796092987,1.0,1.0,-3.524322271347046,0.9452066421508788,2.579115629196167,0.147733062505722,0.906753957271576,0.906753957271576,0.0,256.0384521484375,265.0,48220.57421875,0.0,4037.342529296875,1.0,280.3577575683594,283.507080078125,292.1390686035156,295.2352600097656,293.1499938964844,293.1499938964844,280.04998779296875,35687.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861565828323364,1.0,0.0,0.0,3.663372755050659,3.663396835327149,8.954792178883508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.78271484375,0.0,1545.75048828125,1895.4371337890625,0.0,4182.0048828125,0.908047378063202,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7784495949745178,0.3965781033039093,0.3623246252536773,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.8663604855537415,0.5540037751197815,0.5292627215385437,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.9965062141418456,0.8420028686523438,0.5890129208564758,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7646838426589966,0.375959575176239,0.3618562519550323,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.6572863459587097,0.2361476421356201,1.092133641242981,285.1614074707031,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600646972656,1.0,0.6924582123756409,0.3600911796092987,0.3600911796092987,1.0,1.0,-3.524322271347046,0.9452066421508788,2.579115629196167,0.147733062505722,0.906753957271576,0.906753957271576,0.0,256.0384521484375,265.0,48220.57421875,0.0,4037.342529296875,1.0,280.3577575683594,283.507080078125,292.1390686035156,295.2352600097656,293.1499938964844,293.1499938964844,280.04998779296875,35687.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861565828323364,1.0,0.0,0.0,3.663372755050659,3.663396835327149,8.954792178883508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.78271484375,0.0,1545.75048828125,1895.4371337890625,0.0,4182.0048828125,0.908047378063202,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7757086157798767,0.3953489959239959,0.3615373373031616,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635013699531555,0.5526679754257202,0.5283498167991638,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.994642734527588,0.8421570062637329,0.5894030332565308,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624543309211731,0.3754160106182098,0.3616415560245514,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6552943587303162,0.2356865555047989,1.091314673423767,285.0209350585937,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.2351379394531,285.0140380859375,1.0,0.6934476494789124,0.3597956001758575,0.3597956001758575,1.0,1.0,-3.521510601043701,0.9433884620666504,2.578122138977051,0.146666333079338,0.905889928340912,0.905889928340912,0.0,258.815673828125,265.0,49229.328125,0.0,4046.818115234375,1.0,280.1007995605469,283.32781982421875,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35785.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958699345588684,1.0,0.0,0.0,3.667200565338135,3.667224645614624,8.97351583262207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.45556640625,0.0,1550.7763671875,1895.4371337890625,0.0,4265.0712890625,0.9089347124099731,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725681662559509,0.3938480913639068,0.360388696193695,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8602772355079651,0.5510180592536926,0.5270295143127441,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.992424249649048,0.8419913053512573,0.5894321799278259,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598618268966675,0.3745964169502258,0.3610934913158417,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529280543327332,0.2349774688482284,1.0891938209533691,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940800547599792,0.3595508933067322,0.3595508933067322,1.0,1.0,-3.515371322631836,0.9406663775444032,2.574705123901367,0.1454154849052429,0.9054432511329652,0.9054432511329652,0.0,261.7033996582031,268.0,49290.078125,0.0,4048.3818359375,1.0,280.0579833984375,283.27276611328125,292.1340026855469,295.318603515625,293.1499938964844,293.1499938964844,279.75,35872.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668785333633423,3.668809652328491,8.981273253994004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.30615234375,0.0,1553.21044921875,1895.4371337890625,0.0,4300.0,0.9093765020370485,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7663015127182007,0.3903888165950775,0.3576710522174835,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8538872599601746,0.5471569895744324,0.5238344073295593,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.9878847002983092,0.8410617113113403,0.5891139507293701,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7546233534812927,0.3724469244480133,0.3594778478145599,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.647998571395874,0.2330680638551712,1.082547664642334,284.7696838378906,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.7677917480469,1.0,0.6945294737815857,0.359061449766159,0.359061449766159,1.0,1.0,-3.4979469776153564,0.933619737625122,2.5643272399902344,0.1423963010311126,0.9014235138893129,0.9014235138893129,0.0,267.0635681152344,271.0,50209.35546875,0.0,4035.802001953125,1.0,279.75811767578125,283.0359191894531,292.1467590332031,295.3840637207031,293.1499938964844,293.1499938964844,279.45001220703125,36113.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6653223037719727,3.665346622467041,8.964325957094843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.41162109375,0.0,1551.13134765625,1895.4371337890625,0.0,4300.0,0.908760666847229,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7663015127182007,0.3903888165950775,0.3576710522174835,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8538872599601746,0.5471569895744324,0.5238344073295593,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.9878847002983092,0.8410617113113403,0.5891139507293701,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7546233534812927,0.3724469244480133,0.3594778478145599,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.647998571395874,0.2330680638551712,1.082547664642334,284.7696838378906,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.7677917480469,1.0,0.6945294737815857,0.359061449766159,0.359061449766159,1.0,1.0,-3.4979469776153564,0.933619737625122,2.5643272399902344,0.1423963010311126,0.9014235138893129,0.9014235138893129,0.0,267.0635681152344,271.0,50209.35546875,0.0,4035.802001953125,1.0,279.75811767578125,283.0359191894531,292.1467590332031,295.3840637207031,293.1499938964844,293.1499938964844,279.45001220703125,36113.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6653223037719727,3.665346622467041,8.964325957094843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.41162109375,0.0,1551.13134765625,1895.4371337890625,0.0,4300.0,0.908760666847229,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.7601694464683533,0.3865070939064026,0.354514330625534,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56854248046875,0.8476862907409668,0.5427685976028442,0.5200709700584412,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682678222656,0.9832640886306764,0.8395221829414368,0.5883299112319946,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.7494561672210693,0.3698204159736633,0.3573433458805084,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.6429880857467651,0.2306859344244003,1.0734736919403076,284.568603515625,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.56671142578125,1.0,0.6940916776657104,0.3585720062255859,0.3585720062255859,1.0,1.0,-3.475203514099121,0.9248971939086914,2.5503063201904297,0.1388377398252487,0.8947043418884277,0.8947043418884277,0.0,271.8805236816406,259.0,51022.85546875,0.0,4006.520751953125,1.0,279.45819091796875,282.801513671875,292.1671142578125,295.4568786621094,293.1499938964844,293.1499938964844,279.75,36393.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514933109283447,3.651517391204834,8.89680961790873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.83935546875,0.0,1537.772705078125,1895.4371337890625,0.0,4300.0,0.9058573842048644,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.7601694464683533,0.3865070939064026,0.354514330625534,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56854248046875,0.8476862907409668,0.5427685976028442,0.5200709700584412,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682678222656,0.9832640886306764,0.8395221829414368,0.5883299112319946,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.7494561672210693,0.3698204159736633,0.3573433458805084,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.6429880857467651,0.2306859344244003,1.0734736919403076,284.568603515625,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.56671142578125,1.0,0.6940916776657104,0.3585720062255859,0.3585720062255859,1.0,1.0,-3.475203514099121,0.9248971939086914,2.5503063201904297,0.1388377398252487,0.8947043418884277,0.8947043418884277,0.0,271.8805236816406,259.0,51022.85546875,0.0,4006.520751953125,1.0,279.45819091796875,282.801513671875,292.1671142578125,295.4568786621094,293.1499938964844,293.1499938964844,279.75,36393.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514933109283447,3.651517391204834,8.89680961790873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.83935546875,0.0,1537.772705078125,1895.4371337890625,0.0,4300.0,0.9058573842048644,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.7601410150527954,0.3842120170593261,0.3518701493740082,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.8479292392730713,0.539822518825531,0.5167123675346375,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.9853044152259828,0.8403477668762207,0.5882762670516968,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.7498825788497925,0.368200808763504,0.3553493916988373,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.6426580548286438,0.2289277017116546,1.0638961791992188,284.7115783691406,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.7120361328125,1.0,0.689303994178772,0.3585777282714844,0.3585777282714844,1.0,1.0,-3.453989267349243,0.9181488156318665,2.535840511322021,0.1366999745368957,0.8927032351493835,0.8927032351493835,0.0,268.0799865722656,247.0,49535.30078125,0.0,3930.52685546875,1.0,279.7421264648437,282.9940490722656,292.0413513183594,295.1925354003906,293.1499938964844,293.1499938964844,280.04998779296875,36340.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638134479522705,3.6381583213806152,8.831831337374751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.015625,0.0,1522.5496826171875,1895.4371337890625,0.0,4300.0,0.902865707874298,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.7601410150527954,0.3842120170593261,0.3518701493740082,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.8479292392730713,0.539822518825531,0.5167123675346375,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.9853044152259828,0.8403477668762207,0.5882762670516968,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.7498825788497925,0.368200808763504,0.3553493916988373,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.6426580548286438,0.2289277017116546,1.0638961791992188,284.7115783691406,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.7120361328125,1.0,0.689303994178772,0.3585777282714844,0.3585777282714844,1.0,1.0,-3.453989267349243,0.9181488156318665,2.535840511322021,0.1366999745368957,0.8927032351493835,0.8927032351493835,0.0,268.0799865722656,247.0,49535.30078125,0.0,3930.52685546875,1.0,279.7421264648437,282.9940490722656,292.0413513183594,295.1925354003906,293.1499938964844,293.1499938964844,280.04998779296875,36340.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638134479522705,3.6381583213806152,8.831831337374751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.015625,0.0,1522.5496826171875,1895.4371337890625,0.0,4300.0,0.902865707874298,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7647194862365723,0.3833252489566803,0.3505337238311767,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8529060482978821,0.5383609533309937,0.5147498250007629,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9917564392089844,0.842829704284668,0.5895204544067383,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7545402646064758,0.3677530586719513,0.3543765246868133,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6460617780685425,0.2281245440244674,1.0578519105911257,284.8771057128906,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8780212402344,1.0,0.6835656762123108,0.3585832417011261,0.3585832417011261,1.0,1.0,-3.443068265914917,0.9147067070007324,2.528361558914185,0.1355969905853271,0.8931636810302734,0.8931636810302734,0.0,259.3993835449219,247.0,48172.640625,0.0,3852.199462890625,1.0,280.0401916503906,283.2080078125,291.9542541503906,295.0007629394531,293.1499938964844,293.1499938964844,280.04998779296875,36184.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940670132637024,1.0,0.0,0.0,3.631003856658936,3.6310276985168457,8.797245527603081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.72412109375,0.0,1513.5135498046875,1895.4371337890625,0.0,4249.74853515625,0.9011746048927308,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7649714946746826,0.3832919299602508,0.3504933714866638,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8531776666641235,0.538306713104248,0.5146860480308533,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9920708537101746,0.8429312109947205,0.5895865559577942,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7547934651374817,0.3677424490451813,0.3543512225151062,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6462572813034058,0.228100299835205,1.057661056518555,284.8780822753906,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8788146972656,1.0,0.6833168864250183,0.3585834801197052,0.3585834801197052,1.0,1.0,-3.442762613296509,0.9146103858947754,2.5281522274017334,0.1355694979429245,0.8931388854980469,0.8931388854980469,0.0,258.983154296875,235.0,48162.16015625,0.0,3848.9951171875,1.0,280.04150390625,283.20928955078125,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939912557601928,1.0,0.0,0.0,3.630783081054688,3.6308069229125977,8.796175734460121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.138671875,0.0,1513.2476806640625,1895.4371337890625,0.0,4249.10400390625,0.9011219143867492,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.76833176612854,0.3830632865428924,0.3499962091445923,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.856810986995697,0.5378170013427734,0.5139121413230896,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9960772395133972,0.8444880843162537,0.5904009342193604,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581824660301208,0.3677554130554199,0.354066252708435,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489108800888062,0.2279088795185089,1.0554616451263428,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801566481590271,0.3585863411426544,0.3585863411426544,1.0,1.0,-3.4392220973968506,0.913497030735016,2.5257251262664795,0.1352225691080093,0.8947590589523315,0.8947590589523315,0.0,253.60818481445312,235.0,47072.2109375,0.0,3808.6708984375,1.0,280.29815673828125,283.37994384765625,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36067.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866087436676024,1.0,0.0,0.0,3.629795551300049,3.629819393157959,8.791391223894607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.68798828125,0.0,1511.30859375,1895.4371337890625,0.0,4185.8994140625,0.9008574485778807,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.772109866142273,0.3829568922519684,0.3496947884559631,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608668446540833,0.5374693274497986,0.5133562088012695,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.846224844455719,0.5900940299034119,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619729042053223,0.3678986430168152,0.3539616763591766,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519454717636108,0.2278399020433426,1.0539782047271729,285.0479431152344,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.04852294921875,1.0,0.6769204139709473,0.3585610389709472,0.3585610389709472,1.0,1.0,-3.4359257221221924,0.9123729467391968,2.523552656173706,0.1349648088216781,0.8958665728569031,0.8958665728569031,0.0,248.092025756836,223.0,46878.78515625,0.0,3768.179931640625,1.0,280.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35973.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832820296287536,1.0,0.0,0.0,3.6311633586883545,3.6311872005462646,8.7980180296654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.1494140625,0.0,1512.1173095703125,1895.4371337890625,0.0,4157.1865234375,0.9010655283927916,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7785903811454773,0.382831335067749,0.3492260873317718,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.8678223490715027,0.53690105676651,0.5124379992485046,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.9990000128746032,0.8521100878715515,0.5757974982261658,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7685997486114502,0.3683103919029236,0.3539630472660064,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.6572973132133484,0.2278493195772171,1.0521440505981443,285.20526123046875,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2059020996094,1.0,0.6693215370178223,0.3585104942321777,0.3585104942321777,1.0,1.0,-3.4147844314575195,0.905476987361908,2.509307384490967,0.1334123164415359,0.9006249308586121,0.9006249308586121,0.0,238.4993896484375,211.0,45518.24609375,0.0,3660.7822265625,1.0,280.6416320800781,283.6286315917969,291.8651733398437,294.7392578125,293.1499938964844,293.1499938964844,280.3500061035156,35754.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722806811332704,1.0,0.0,0.0,3.6398134231567374,3.639837265014648,8.839984957376146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.7587890625,0.0,1520.031005859375,1895.4371337890625,0.0,4061.26953125,0.9028460383415222,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7785903811454773,0.382831335067749,0.3492260873317718,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.8678223490715027,0.53690105676651,0.5124379992485046,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.9990000128746032,0.8521100878715515,0.5757974982261658,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7685997486114502,0.3683103919029236,0.3539630472660064,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.6572973132133484,0.2278493195772171,1.0521440505981443,285.20526123046875,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2059020996094,1.0,0.6693215370178223,0.3585104942321777,0.3585104942321777,1.0,1.0,-3.4147844314575195,0.905476987361908,2.509307384490967,0.1334123164415359,0.9006249308586121,0.9006249308586121,0.0,238.4993896484375,211.0,45518.24609375,0.0,3660.7822265625,1.0,280.6416320800781,283.6286315917969,291.8651733398437,294.7392578125,293.1499938964844,293.1499938964844,280.3500061035156,35754.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722806811332704,1.0,0.0,0.0,3.6398134231567374,3.639837265014648,8.839984957376146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.7587890625,0.0,1520.031005859375,1895.4371337890625,0.0,4061.26953125,0.9028460383415222,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7847819328308105,0.3810504376888275,0.3478136658668518,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8747591972351074,0.5347503423690796,0.5106033682823181,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.8578701019287109,0.5603148937225342,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7752277255058289,0.3675848543643951,0.3533312976360321,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6627284288406372,0.22717846930027,1.0487459897994995,285.0179138183594,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.0156555175781,1.0,0.6607474684715271,0.3584599196910858,0.3584599196910858,1.0,1.0,-3.387505531311035,0.8966705799102783,2.490834951400757,0.1303377300500869,0.9000710844993591,0.9000710844993591,0.0,228.6375274658203,199.0,46372.94921875,0.0,3538.360595703125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842702746391296,1.0,0.0,0.0,3.645430326461792,3.645454168319702,8.867289693625935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.4853515625,0.0,1527.134521484375,1895.4371337890625,0.0,4165.73095703125,0.904154896736145,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7847819328308105,0.3810504376888275,0.3478136658668518,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8747591972351074,0.5347503423690796,0.5106033682823181,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.8578701019287109,0.5603148937225342,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7752277255058289,0.3675848543643951,0.3533312976360321,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6627284288406372,0.22717846930027,1.0487459897994995,285.0179138183594,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.0156555175781,1.0,0.6607474684715271,0.3584599196910858,0.3584599196910858,1.0,1.0,-3.387505531311035,0.8966705799102783,2.490834951400757,0.1303377300500869,0.9000710844993591,0.9000710844993591,0.0,228.6375274658203,199.0,46372.94921875,0.0,3538.360595703125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842702746391296,1.0,0.0,0.0,3.645430326461792,3.645454168319702,8.867289693625935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.4853515625,0.0,1527.134521484375,1895.4371337890625,0.0,4165.73095703125,0.904154896736145,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7897772192955017,0.3779142200946808,0.3449514210224151,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8807238936424255,0.5311069488525391,0.5071660876274109,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.8624423742294312,0.5455095171928406,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7808836102485657,0.3656271398067474,0.351427674293518,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.6672157645225525,0.2255909740924835,1.04108726978302,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8021850585937,1.0,0.6510015726089478,0.3585883677005768,0.3585883677005768,1.0,1.0,-3.350632905960083,0.8852981328964233,2.465334892272949,0.1272875368595123,0.8964375257492065,0.8964375257492065,0.0,218.98696899414065,187.0,47110.46875,0.0,3396.9072265625,1.0,280.05828857421875,283.154052734375,291.87615966796875,294.9381103515625,293.1499938964844,293.1499938964844,280.3500061035156,36097.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997153103351593,1.0,0.0,0.0,3.64260458946228,3.6426286697387695,8.853548933984712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.62451171875,0.0,1525.6837158203125,1895.4371337890625,0.0,4275.94921875,0.9036692380905152,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7897772192955017,0.3779142200946808,0.3449514210224151,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8807238936424255,0.5311069488525391,0.5071660876274109,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.8624423742294312,0.5455095171928406,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7808836102485657,0.3656271398067474,0.351427674293518,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.6672157645225525,0.2255909740924835,1.04108726978302,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8021850585937,1.0,0.6510015726089478,0.3585883677005768,0.3585883677005768,1.0,1.0,-3.350632905960083,0.8852981328964233,2.465334892272949,0.1272875368595123,0.8964375257492065,0.8964375257492065,0.0,218.98696899414065,187.0,47110.46875,0.0,3396.9072265625,1.0,280.05828857421875,283.154052734375,291.87615966796875,294.9381103515625,293.1499938964844,293.1499938964844,280.3500061035156,36097.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997153103351593,1.0,0.0,0.0,3.64260458946228,3.6426286697387695,8.853548933984712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.62451171875,0.0,1525.6837158203125,1895.4371337890625,0.0,4275.94921875,0.9036692380905152,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962844967842102,0.3759638369083404,0.3424741625785827,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881964087486267,0.5284506678581238,0.5039380192756653,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694592714309692,0.5287973284721375,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877739071846008,0.3642604351043701,0.3495237827301025,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.2243050932884216,1.0328539609909058,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404597759246826,0.3587167859077453,0.3587167859077453,1.0,1.0,-3.31147837638855,0.8731956481933594,2.4382827281951904,0.1238422766327858,0.8973157405853271,0.8973157405853271,0.0,208.47027587890625,190.0,45583.0078125,0.0,3248.257568359375,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852451086044312,1.0,0.0,0.0,3.641094446182251,3.641118288040161,8.846208743307216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7919921875,0.0,1523.4593505859375,1895.4371337890625,0.0,4174.14697265625,0.9033065438270568,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962844967842102,0.3759638369083404,0.3424741625785827,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881964087486267,0.5284506678581238,0.5039380192756653,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694592714309692,0.5287973284721375,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877739071846008,0.3642604351043701,0.3495237827301025,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.2243050932884216,1.0328539609909058,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404597759246826,0.3587167859077453,0.3587167859077453,1.0,1.0,-3.31147837638855,0.8731956481933594,2.4382827281951904,0.1238422766327858,0.8973157405853271,0.8973157405853271,0.0,208.47027587890625,190.0,45583.0078125,0.0,3248.257568359375,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852451086044312,1.0,0.0,0.0,3.641094446182251,3.641118288040161,8.846208743307216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7919921875,0.0,1523.4593505859375,1895.4371337890625,0.0,4174.14697265625,0.9033065438270568,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7988063097000122,0.3754644393920898,0.3417581021785736,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909937143325806,0.5276123285293579,0.5028623938560486,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738910555839539,0.5228512287139893,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904149889945984,0.3639536798000335,0.3489826917648315,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.674734890460968,0.2239492386579513,1.0302040576934814,285.05694580078125,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631408691406,1.0,0.6371432542800903,0.3587810099124908,0.3587810099124908,1.0,1.0,-3.298317670822144,0.8691930174827576,2.429124593734741,0.1225539967417717,0.8991801738739014,0.8991801738739014,0.0,204.8220367431641,190.0,44442.015625,0.0,3198.383056640625,1.0,280.5985717773437,283.4976806640625,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35936.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754145741462708,1.0,0.0,0.0,3.6423606872558594,3.6423845291137695,8.852362043398898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.90673828125,0.0,1524.2105712890625,1895.4371337890625,0.0,4088.738525390625,0.9035675525665284,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.800831139087677,0.3751605451107025,0.3413652777671814,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8931692242622375,0.5270038843154907,0.5021447539329529,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9990000128746032,0.8783571720123291,0.5184085965156555,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7925371527671814,0.363842248916626,0.3487313091754913,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.676415205001831,0.2237582206726074,1.028660535812378,285.0931396484375,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0936279296875,1.0,0.6346995830535889,0.3590433299541473,0.3590433299541473,1.0,1.0,-3.2894740104675293,0.867108941078186,2.422365188598633,0.1223511844873428,0.9005527496337891,0.9005527496337891,0.0,202.1673583984375,193.0,44223.65234375,0.0,3163.922607421875,1.0,280.64166259765625,283.5388488769531,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35861.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970106303691864,1.0,0.0,0.0,3.645688533782959,3.645712614059448,8.868545933182759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.89697265625,0.0,1527.3408203125,1895.4371337890625,0.0,4042.14501953125,0.9042300581932068,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016128540039062,0.3730546236038208,0.3398511409759521,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941367864608765,0.5244014859199524,0.5000703930854797,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842583894729614,0.5146418809890747,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938341498374939,0.3626425862312317,0.347850501537323,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772758364677429,0.2227580547332763,1.0248594284057615,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.2633972167969,284.9099426269531,1.0,0.6316166520118713,0.3595679402351379,0.3595679402351379,1.0,1.0,-3.274999618530273,0.8640224933624268,2.4109771251678467,0.1225054189562797,0.8986159563064575,0.8986159563064575,0.0,199.6379547119141,196.0,45131.98046875,0.0,3118.020751953125,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36002.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803560972213744,1.0,0.0,0.0,3.646451234817505,3.646475315093994,8.87225780843437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.06103515625,0.0,1529.24462890625,1895.4371337890625,0.0,4131.81787109375,0.9044722318649292,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016128540039062,0.3730546236038208,0.3398511409759521,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941367864608765,0.5244014859199524,0.5000703930854797,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842583894729614,0.5146418809890747,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938341498374939,0.3626425862312317,0.347850501537323,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772758364677429,0.2227580547332763,1.0248594284057615,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.2633972167969,284.9099426269531,1.0,0.6316166520118713,0.3595679402351379,0.3595679402351379,1.0,1.0,-3.274999618530273,0.8640224933624268,2.4109771251678467,0.1225054189562797,0.8986159563064575,0.8986159563064575,0.0,199.6379547119141,196.0,45131.98046875,0.0,3118.020751953125,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36002.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803560972213744,1.0,0.0,0.0,3.646451234817505,3.646475315093994,8.87225780843437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.06103515625,0.0,1529.24462890625,1895.4371337890625,0.0,4131.81787109375,0.9044722318649292,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000566959381104,0.3714631795883178,0.3381431400775909,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8925018906593323,0.522196352481842,0.4977261126041412,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.8894954919815063,0.5149667263031006,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7927803993225098,0.3616498410701751,0.3467258214950561,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6759803295135498,0.2217739224433899,1.019975662231445,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.0605773925781,1.0,0.6300367116928101,0.3600925803184509,0.3600925803184509,1.0,1.0,-3.2632837295532227,0.8618117570877075,2.4014720916748047,0.1228241771459579,0.9012942314147948,0.9012942314147948,0.0,199.295654296875,199.0,43877.44140625,0.0,3090.635009765625,1.0,280.64215087890625,283.5131225585937,291.6127319335937,294.4006042480469,293.1499938964844,293.1499938964844,280.3500061035156,35881.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703609943389891,1.0,0.0,0.0,3.650153160095215,3.650177001953125,8.890280582818377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.55712890625,0.0,1532.4490966796875,1895.4371337890625,0.0,4044.3876953125,0.9052397012710572,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000566959381104,0.3714631795883178,0.3381431400775909,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8925018906593323,0.522196352481842,0.4977261126041412,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.8894954919815063,0.5149667263031006,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7927803993225098,0.3616498410701751,0.3467258214950561,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6759803295135498,0.2217739224433899,1.019975662231445,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.0605773925781,1.0,0.6300367116928101,0.3600925803184509,0.3600925803184509,1.0,1.0,-3.2632837295532227,0.8618117570877075,2.4014720916748047,0.1228241771459579,0.9012942314147948,0.9012942314147948,0.0,199.295654296875,199.0,43877.44140625,0.0,3090.635009765625,1.0,280.64215087890625,283.5131225585937,291.6127319335937,294.4006042480469,293.1499938964844,293.1499938964844,280.3500061035156,35881.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703609943389891,1.0,0.0,0.0,3.650153160095215,3.650177001953125,8.890280582818377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.55712890625,0.0,1532.4490966796875,1895.4371337890625,0.0,4044.3876953125,0.9052397012710572,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7971130609512329,0.3689684271812439,0.336340069770813,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893706202507019,0.5191691517829895,0.4953202307224273,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926233649253845,0.5177546143531799,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7904208898544312,0.360086441040039,0.3455883860588074,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6735128164291382,0.2203756123781204,1.0149356126785278,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294757127761841,0.3602537512779236,0.3602537512779236,1.0,1.0,-3.254150867462158,0.8593820333480835,2.3947689533233643,0.1225067153573036,0.8989083766937256,0.8989083766937256,0.0,200.32135009765625,202.0,44787.953125,0.0,3076.5771484375,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36036.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813517928123474,1.0,0.0,0.0,3.649679660797119,3.649703741073608,8.887974445315194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.68115234375,0.0,1533.0841064453125,1895.4371337890625,0.0,4140.462890625,0.905216097831726,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7971130609512329,0.3689684271812439,0.336340069770813,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893706202507019,0.5191691517829895,0.4953202307224273,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926233649253845,0.5177546143531799,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7904208898544312,0.360086441040039,0.3455883860588074,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6735128164291382,0.2203756123781204,1.0149356126785278,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294757127761841,0.3602537512779236,0.3602537512779236,1.0,1.0,-3.254150867462158,0.8593820333480835,2.3947689533233643,0.1225067153573036,0.8989083766937256,0.8989083766937256,0.0,200.32135009765625,202.0,44787.953125,0.0,3076.5771484375,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36036.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813517928123474,1.0,0.0,0.0,3.649679660797119,3.649703741073608,8.887974445315194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.68115234375,0.0,1533.0841064453125,1895.4371337890625,0.0,4140.462890625,0.905216097831726,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7932884097099304,0.3671074211597442,0.3344502747058868,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8852488994598389,0.51666659116745,0.4927563071250915,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957992196083069,0.5221102833747864,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7871342897415161,0.3588420152664184,0.3442869484424591,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6701199412345886,0.2190606743097305,1.0088822841644287,285.0268859863281,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.0274353027344,1.0,0.6293838024139404,0.3604149222373962,0.3604149222373962,1.0,1.0,-3.245182991027832,0.85697340965271,2.388209581375122,0.1220601648092269,0.901147186756134,0.901147186756134,0.0,202.15789794921875,205.0,43529.48046875,0.0,3067.43603515625,1.0,280.64215087890625,283.489013671875,291.5148620605469,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35922.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710475206375122,1.0,0.0,0.0,3.6518537998199454,3.651877641677856,8.898566079551529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.65966796875,0.0,1534.6492919921875,1895.4371337890625,0.0,4050.429931640625,0.9056479334831238,1.0,0.0,3.0,1.0,0.0
