time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7932884097099304,0.3671074211597442,0.3344502747058868,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8852488994598389,0.51666659116745,0.4927563071250915,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957992196083069,0.5221102833747864,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7871342897415161,0.3588420152664184,0.3442869484424591,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6701199412345886,0.2190606743097305,1.0088822841644287,285.0268859863281,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.0274353027344,1.0,0.6293838024139404,0.3604149222373962,0.3604149222373962,1.0,1.0,-3.245182991027832,0.85697340965271,2.388209581375122,0.1220601648092269,0.901147186756134,0.901147186756134,0.0,202.15789794921875,205.0,43529.48046875,0.0,3067.43603515625,1.0,280.64215087890625,283.489013671875,291.5148620605469,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35922.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710475206375122,1.0,0.0,0.0,3.6518537998199454,3.651877641677856,8.898566079551529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.65966796875,0.0,1534.6492919921875,1895.4371337890625,0.0,4050.429931640625,0.9056479334831238,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.79152512550354,0.365959495306015,0.3336946070194244,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833141326904297,0.5152415633201599,0.4916816651821136,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969215154647827,0.5243188142776489,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856179475784302,0.358121246099472,0.3438025414943695,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.668537974357605,0.2183432281017303,1.0063350200653076,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8892822265625,1.0,0.6295351982116699,0.3604955077171325,0.3604955077171325,1.0,1.0,-3.241994619369507,0.8561813235282898,2.385813474655152,0.1220236718654632,0.8995852470397949,0.8995852470397949,0.0,203.15782165527344,205.0,44406.7421875,0.0,3066.109375,1.0,280.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,35998.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776790142059326,1.0,0.0,0.0,3.651974439620972,3.651998281478882,8.899154408936738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.453125,0.0,1535.3568115234375,1895.4371337890625,0.0,4108.515625,0.9056763648986816,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7889833450317383,0.3644024431705475,0.3324961066246032,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.880649983882904,0.5134045481681824,0.4901681542396545,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972949981689453,0.5273563861846924,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834452390670776,0.3570851683616638,0.3430067002773285,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663760542869568,0.2173937857151031,1.0028117895126345,284.84423828125,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8423767089844,1.0,0.6296728849411011,0.3605717420578003,0.3605717420578003,1.0,1.0,-3.237196207046509,0.8548578023910522,2.382338285446167,0.1218335554003715,0.8983022570610046,0.8983022570610046,0.0,204.523666381836,208.0,44421.9609375,0.0,3063.34619140625,1.0,280.3576965332031,283.2702941894531,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36083.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817631840705872,1.0,0.0,0.0,3.649656295776367,3.649680376052856,8.887860190043284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.8740234375,0.0,1533.407958984375,1895.4371337890625,0.0,4144.03125,0.9052428603172302,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843644022941589,0.3623539209365845,0.3304639458656311,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8756986856460571,0.5106897950172424,0.487432450056076,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.8991397619247437,0.5331936478614807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7793934345245361,0.3556723594665527,0.3415741920471191,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6622410416603088,0.215852677822113,0.995856761932373,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300394535064697,0.3607241809368133,0.3607241809368133,1.0,1.0,-3.228391408920288,0.8524686098098755,2.375922679901123,0.1213957220315933,0.9000863432884216,0.9000863432884216,0.0,207.18492126464844,211.0,43149.07421875,0.0,3059.149169921875,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.1581726074219,293.1499938964844,293.1499938964844,280.95001220703125,35971.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971073031425476,1.0,0.0,0.0,3.650000810623169,3.650024890899658,8.889538776202244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75146484375,0.0,1532.9542236328125,1895.4371337890625,0.0,4050.654296875,0.905267298221588,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843644022941589,0.3623539209365845,0.3304639458656311,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8756986856460571,0.5106897950172424,0.487432450056076,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.8991397619247437,0.5331936478614807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7793934345245361,0.3556723594665527,0.3415741920471191,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6622410416603088,0.215852677822113,0.995856761932373,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300394535064697,0.3607241809368133,0.3607241809368133,1.0,1.0,-3.228391408920288,0.8524686098098755,2.375922679901123,0.1213957220315933,0.9000863432884216,0.9000863432884216,0.0,207.18492126464844,211.0,43149.07421875,0.0,3059.149169921875,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.1581726074219,293.1499938964844,293.1499938964844,280.95001220703125,35971.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971073031425476,1.0,0.0,0.0,3.650000810623169,3.650024890899658,8.889538776202244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75146484375,0.0,1532.9542236328125,1895.4371337890625,0.0,4050.654296875,0.905267298221588,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.7811793088912964,0.3612139523029327,0.3293833136558532,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.872101902961731,0.5089349150657654,0.4857024550437927,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.9022490978240968,0.5378164649009705,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.776599109172821,0.3550341725349426,0.3409158885478973,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.6592462658882141,0.2148606032133102,0.9913151860237122,285.1609802246094,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16168212890625,1.0,0.6307861804962158,0.3608766198158264,0.3608766198158264,1.0,1.0,-3.224313259124756,0.8515982031822205,2.3727152347564697,0.1214402988553047,0.9043050408363342,0.9043050408363342,0.0,209.4400329589844,214.0,41920.25390625,0.0,3062.833740234375,1.0,280.9417724609375,283.6789855957031,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35785.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572012424468994,1.0,0.0,0.0,3.657415628433228,3.657439708709717,8.925692895900283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.46875,0.0,1539.8250732421875,1895.4371337890625,0.0,3927.5986328125,0.9068039059638976,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.7811793088912964,0.3612139523029327,0.3293833136558532,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.872101902961731,0.5089349150657654,0.4857024550437927,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.9022490978240968,0.5378164649009705,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.776599109172821,0.3550341725349426,0.3409158885478973,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.6592462658882141,0.2148606032133102,0.9913151860237122,285.1609802246094,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16168212890625,1.0,0.6307861804962158,0.3608766198158264,0.3608766198158264,1.0,1.0,-3.224313259124756,0.8515982031822205,2.3727152347564697,0.1214402988553047,0.9043050408363342,0.9043050408363342,0.0,209.4400329589844,214.0,41920.25390625,0.0,3062.833740234375,1.0,280.9417724609375,283.6789855957031,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35785.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572012424468994,1.0,0.0,0.0,3.657415628433228,3.657439708709717,8.925692895900283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.46875,0.0,1539.8250732421875,1895.4371337890625,0.0,3927.5986328125,0.9068039059638976,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.777032732963562,0.3587445020675659,0.3277270793914795,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676673769950867,0.5059548020362854,0.4834740161895752,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031562209129332,0.5435425639152527,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730892300605774,0.3535459041595459,0.3399678468704223,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557229161262512,0.2133570611476898,0.9862042665481568,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316865682601929,0.3610385656356811,0.3610385656356811,1.0,1.0,-3.219249725341797,0.8504279255867004,2.368821859359741,0.1215588748455047,0.9032748341560364,0.9032748341560364,0.0,212.2704925537109,217.0,42867.953125,0.0,3067.546142578125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35912.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692630171775818,1.0,0.0,0.0,3.661523342132568,3.6615474224090576,8.945753506850451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34130859375,0.0,1545.3709716796875,1895.4371337890625,0.0,4034.713623046875,0.907783269882202,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.777032732963562,0.3587445020675659,0.3277270793914795,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676673769950867,0.5059548020362854,0.4834740161895752,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031562209129332,0.5435425639152527,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730892300605774,0.3535459041595459,0.3399678468704223,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557229161262512,0.2133570611476898,0.9862042665481568,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316865682601929,0.3610385656356811,0.3610385656356811,1.0,1.0,-3.219249725341797,0.8504279255867004,2.368821859359741,0.1215588748455047,0.9032748341560364,0.9032748341560364,0.0,212.2704925537109,217.0,42867.953125,0.0,3067.546142578125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35912.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692630171775818,1.0,0.0,0.0,3.661523342132568,3.6615474224090576,8.945753506850451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.34130859375,0.0,1545.3709716796875,1895.4371337890625,0.0,4034.713623046875,0.907783269882202,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7717236280441284,0.3554829359054565,0.3251785635948181,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.8622022867202759,0.5021559596061707,0.4803224802017212,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9990000128746032,0.901540756225586,0.5503531694412231,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7685055732727051,0.3512674868106842,0.33819779753685,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.651279628276825,0.2113019227981567,0.9785395264625548,284.7822570800781,284.95001220703125,297.64862060546875,288.3124084472656,297.2994384765625,297.1739501953125,284.7795104980469,1.0,0.6321836113929749,0.3611817359924316,0.3611817359924316,1.0,1.0,-3.20924711227417,0.8476104140281677,2.3616368770599365,0.1211118623614311,0.8996610641479492,0.8996610641479492,0.0,215.5089111328125,217.0,43753.55859375,0.0,3063.91943359375,1.0,280.36248779296875,283.2265930175781,291.3756103515625,294.2298278808594,293.1499938964844,293.1499938964844,280.3500061035156,36118.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831421971321106,1.0,0.0,0.0,3.658076286315918,3.6581006050109854,8.928918191486446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.5947265625,0.0,1543.0628662109375,1895.4371337890625,0.0,4155.9765625,0.9071409106254578,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7709605097770691,0.3550396561622619,0.32479327917099,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8614213466644287,0.5016316175460815,0.4798479080200195,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.9990000128746032,0.901240885257721,0.5513179898262024,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.767837405204773,0.3509392142295837,0.3379119634628296,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.6506325006484985,0.2110032886266708,0.9773311018943788,284.7749938964844,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728576660156,1.0,0.6322198510169983,0.3612005412578583,0.3612005412578583,1.0,1.0,-3.2075769901275635,0.8471254110336304,2.3604516983032227,0.121011883020401,0.8992968797683716,0.8992968797683716,0.0,215.9604339599609,220.0,43730.95703125,0.0,3062.826416015625,1.0,280.35821533203125,283.2200012207031,291.3626708984375,294.2087097167969,293.1499938964844,293.1499938964844,280.6499938964844,36135.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983756959438324,1.0,0.0,0.0,3.657237052917481,3.6572611331939697,8.924820917854959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.6044921875,0.0,1542.2532958984375,1895.4371337890625,0.0,4161.29443359375,0.9069693088531494,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679241895675659,0.3535299897193908,0.32327601313591,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582797646522522,0.4997375011444092,0.4779219329357147,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004674553871155,0.5552308559417725,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651419639587402,0.3497747778892517,0.3367438614368438,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6479828953742981,0.2098585814237594,0.972200870513916,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323469281196594,0.3612815141677856,0.3612815141677856,1.0,1.0,-3.200566530227661,0.8450966477394104,2.3554697036743164,0.1205575838685035,0.8998924493789673,0.8998924493789673,0.0,217.78912353515625,220.0,42641.3984375,0.0,3057.883056640625,1.0,280.6015014648437,283.3735046386719,291.2578125,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36098.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769043922424316,1.0,0.0,0.0,3.6550369262695312,3.655061006546021,8.914085469768906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.33837890625,0.0,1539.5185546875,1895.4371337890625,0.0,4101.75732421875,0.9065051674842834,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.765646755695343,0.3524516820907593,0.3222355544567108,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8558309078216553,0.4982698559761047,0.4764620363712311,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002801775932312,0.5583874583244324,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630669474601746,0.348930686712265,0.3359004557132721,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6458539366722107,0.2089260965585708,0.9679660201072692,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325158476829529,0.361394852399826,0.361394852399826,1.0,1.0,-3.1952462196350098,0.8437001705169678,2.351546049118042,0.120346300303936,0.9000905156135559,0.9000905156135559,0.0,219.289291381836,223.0,42405.03515625,0.0,3054.751953125,1.0,280.6423645019531,283.41363525390625,291.2227783203125,293.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36051.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720009565353394,1.0,0.0,0.0,3.654623746871948,3.6546478271484375,8.912071507438668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.06982421875,0.0,1538.701171875,1895.4371337890625,0.0,4058.812255859375,0.906353771686554,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.7607694268226624,0.3492407202720642,0.3198260366916656,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8507101535797119,0.4943764209747314,0.4732734560966491,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.9990000128746032,0.8980363607406616,0.5650020241737366,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.7587347626686096,0.3465754091739654,0.3340597450733185,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.6415039896965027,0.2066641151905059,0.9592204689979552,284.7347412109375,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327575683594,1.0,0.6328155398368835,0.3616215288639068,0.3616215288639068,1.0,1.0,-3.1837453842163086,0.8406292796134949,2.343116044998169,0.1199918836355209,0.8957611322402954,0.8957611322402954,0.0,222.45925903320312,226.0,43221.74609375,0.0,3047.58837890625,1.0,280.3578491210937,283.19403076171875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36233.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981087863445282,1.0,0.0,0.0,3.646875143051148,3.6468992233276367,8.874319519236451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8623046875,0.0,1531.4381103515625,1895.4371337890625,0.0,4138.1728515625,0.904723048210144,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.7607694268226624,0.3492407202720642,0.3198260366916656,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8507101535797119,0.4943764209747314,0.4732734560966491,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.9990000128746032,0.8980363607406616,0.5650020241737366,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.7587347626686096,0.3465754091739654,0.3340597450733185,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.6415039896965027,0.2066641151905059,0.9592204689979552,284.7347412109375,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327575683594,1.0,0.6328155398368835,0.3616215288639068,0.3616215288639068,1.0,1.0,-3.1837453842163086,0.8406292796134949,2.343116044998169,0.1199918836355209,0.8957611322402954,0.8957611322402954,0.0,222.45925903320312,226.0,43221.74609375,0.0,3047.58837890625,1.0,280.3578491210937,283.19403076171875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36233.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981087863445282,1.0,0.0,0.0,3.646875143051148,3.6468992233276367,8.874319519236451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.8623046875,0.0,1531.4381103515625,1895.4371337890625,0.0,4138.1728515625,0.904723048210144,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560542821884155,0.346744567155838,0.3174043595790863,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457409143447876,0.4911034703254699,0.4700250029563904,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.8964820504188538,0.5714659094810486,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545084953308105,0.3446361124515533,0.3321436941623688,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6372244358062744,0.2046259492635727,0.9500665664672852,284.88311767578125,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836364746094,1.0,0.6329951286315918,0.3618482053279876,0.3618482053279876,1.0,1.0,-3.171384811401367,0.8372804522514343,2.334104299545288,0.1194322481751442,0.8960801959037781,0.8960801959037781,0.0,225.5471649169922,214.0,41904.828125,0.0,3038.196044921875,1.0,280.6421203613281,283.3905029296875,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36130.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968596577644348,1.0,0.0,0.0,3.6412875652313232,3.641311645507813,8.847147228152608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.6923828125,0.0,1524.468017578125,1895.4371337890625,0.0,4028.835205078125,0.9034286141395568,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560542821884155,0.346744567155838,0.3174043595790863,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457409143447876,0.4911034703254699,0.4700250029563904,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.8964820504188538,0.5714659094810486,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545084953308105,0.3446361124515533,0.3321436941623688,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6372244358062744,0.2046259492635727,0.9500665664672852,284.88311767578125,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836364746094,1.0,0.6329951286315918,0.3618482053279876,0.3618482053279876,1.0,1.0,-3.171384811401367,0.8372804522514343,2.334104299545288,0.1194322481751442,0.8960801959037781,0.8960801959037781,0.0,225.5471649169922,214.0,41904.828125,0.0,3038.196044921875,1.0,280.6421203613281,283.3905029296875,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36130.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968596577644348,1.0,0.0,0.0,3.6412875652313232,3.641311645507813,8.847147228152608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.6923828125,0.0,1524.468017578125,1895.4371337890625,0.0,4028.835205078125,0.9034286141395568,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564274072647095,0.3451929688453674,0.3157796561717987,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8461413979530334,0.4888026416301727,0.4676046967506408,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.8974239230155945,0.5676803588867188,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551513910293579,0.3434641063213348,0.3308103680610657,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596123695374,0.2031605243682861,0.9425361156463624,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285576224327087,0.3621536195278168,0.3621536195278168,1.0,1.0,-3.151328086853028,0.8316366672515869,2.3196914196014404,0.1185343414545059,0.8987176418304443,0.8987176418304443,0.0,222.616439819336,202.0,40531.9921875,0.0,2980.312255859375,1.0,280.9416809082031,283.59942626953125,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35950.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952701449394226,1.0,0.0,0.0,3.6426076889038086,3.642631530761719,8.853562576405238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78173828125,0.0,1524.587158203125,1895.4371337890625,0.0,3887.265869140625,0.9036038517951964,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564274072647095,0.3451929688453674,0.3157796561717987,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8461413979530334,0.4888026416301727,0.4676046967506408,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.8974239230155945,0.5676803588867188,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551513910293579,0.3434641063213348,0.3308103680610657,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596123695374,0.2031605243682861,0.9425361156463624,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285576224327087,0.3621536195278168,0.3621536195278168,1.0,1.0,-3.151328086853028,0.8316366672515869,2.3196914196014404,0.1185343414545059,0.8987176418304443,0.8987176418304443,0.0,222.616439819336,202.0,40531.9921875,0.0,2980.312255859375,1.0,280.9416809082031,283.59942626953125,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35950.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952701449394226,1.0,0.0,0.0,3.6426076889038086,3.642631530761719,8.853562576405238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78173828125,0.0,1524.587158203125,1895.4371337890625,0.0,3887.265869140625,0.9036038517951964,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7599729299545288,0.3440816402435303,0.3144932687282562,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.8499599099159241,0.4869940876960754,0.4655891060829162,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.9990000128746032,0.9012648463249208,0.5573516488075256,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7589304447174072,0.342710942029953,0.329795628786087,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.6393470764160156,0.2021075338125229,0.9363372325897216,285.2033996582031,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035522460937,1.0,0.6216621398925781,0.3624590337276459,0.3624590337276459,1.0,1.0,-3.1262710094451904,0.8243687748908997,2.3019022941589355,0.1169974580407142,0.9034432768821716,0.9034432768821716,0.0,215.8964691162109,205.0,39171.13671875,0.0,2892.596923828125,1.0,281.24169921875,283.8041076660156,291.0326232910156,293.5090637207031,293.1499938964844,293.1499938964844,280.95001220703125,35746.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369234442710876,1.0,0.0,0.0,3.6515088081359854,3.651532888412476,8.896885788090003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.35107421875,0.0,1532.9488525390625,1895.4371337890625,0.0,3744.43359375,0.9054558873176576,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7599729299545288,0.3440816402435303,0.3144932687282562,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.8499599099159241,0.4869940876960754,0.4655891060829162,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.9990000128746032,0.9012648463249208,0.5573516488075256,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7589304447174072,0.342710942029953,0.329795628786087,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.6393470764160156,0.2021075338125229,0.9363372325897216,285.2033996582031,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035522460937,1.0,0.6216621398925781,0.3624590337276459,0.3624590337276459,1.0,1.0,-3.1262710094451904,0.8243687748908997,2.3019022941589355,0.1169974580407142,0.9034432768821716,0.9034432768821716,0.0,215.8964691162109,205.0,39171.13671875,0.0,2892.596923828125,1.0,281.24169921875,283.8041076660156,291.0326232910156,293.5090637207031,293.1499938964844,293.1499938964844,280.95001220703125,35746.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369234442710876,1.0,0.0,0.0,3.6515088081359854,3.651532888412476,8.896885788090003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.35107421875,0.0,1532.9488525390625,1895.4371337890625,0.0,3744.43359375,0.9054558873176576,1.0,0.0,3.0,1.0,0.0
12246900,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7607876658439636,0.3430733382701874,0.3138033449649811,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8508477807044983,0.4856804609298706,0.4645602703094482,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.902871310710907,0.5543221235275269,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599177956581116,0.3420515060424804,0.3293038010597229,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.6398702263832092,0.2014604657888412,0.933634877204895,285.0694885253906,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.0612487792969,1.0,0.6196085214614868,0.3626117408275604,0.3626117408275604,1.0,1.0,-3.116713285446167,0.8216990828514099,2.2950143814086914,0.1164079532027244,0.902995228767395,0.902995228767395,0.0,213.85166931152344,205.0,40013.58984375,0.0,2862.235595703125,1.0,280.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35801.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437721371650696,1.0,0.0,0.0,3.655440092086792,3.655464172363281,8.916052820495679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.89990234375,0.0,1537.7445068359375,1895.4371337890625,0.0,3806.687255859375,0.9063207507133484,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7602521777153015,0.3415833115577698,0.3126215636730194,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8503946661949158,0.4838792979717254,0.4630359411239624,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034219980239868,0.55341637134552,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7596799731254578,0.3410074412822723,0.3284528851509094,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6394072771072388,0.200559601187706,0.9300004839897156,285.013671875,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.0115051269531,1.0,0.6179728507995605,0.3628868758678436,0.3628868758678436,1.0,1.0,-3.1069796085357666,0.8192849159240723,2.2876946926116943,0.1162349507212638,0.9028080105781556,0.9028080105781556,0.0,212.9664764404297,208.0,40022.18359375,0.0,2837.820556640625,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35870.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484667181968688,1.0,0.0,0.0,3.657182931900024,3.6572070121765137,8.924556595957256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5009765625,0.0,1540.2071533203125,1895.4371337890625,0.0,3849.138427734375,0.9067832827568054,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7569884657859802,0.3378358483314514,0.3095299303531647,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.847227931022644,0.4794134497642517,0.4591492414474487,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020935893058776,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7570725083351135,0.3381814062595367,0.3260607719421386,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.6366622447967529,0.1981884092092514,0.9204266667366028,284.8048400878906,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.8025207519531,1.0,0.6155783534049988,0.3634371757507324,0.3634371757507324,1.0,1.0,-3.086329221725464,0.8140990734100342,2.2722301483154297,0.1157972738146781,0.8992013335227966,0.8992013335227966,0.0,213.0950469970703,211.0,40836.36328125,0.0,2797.022705078125,1.0,280.658203125,283.3329467773437,291.08526611328125,293.7478942871094,293.1499938964844,293.1499938964844,280.95001220703125,36093.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628673791885376,1.0,0.0,0.0,3.6544833183288574,3.654507398605346,8.911385975807207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3564453125,0.0,1538.8642578125,1895.4371337890625,0.0,3978.104736328125,0.9063241481781006,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7569884657859802,0.3378358483314514,0.3095299303531647,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.847227931022644,0.4794134497642517,0.4591492414474487,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020935893058776,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7570725083351135,0.3381814062595367,0.3260607719421386,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.6366622447967529,0.1981884092092514,0.9204266667366028,284.8048400878906,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.8025207519531,1.0,0.6155783534049988,0.3634371757507324,0.3634371757507324,1.0,1.0,-3.086329221725464,0.8140990734100342,2.2722301483154297,0.1157972738146781,0.8992013335227966,0.8992013335227966,0.0,213.0950469970703,211.0,40836.36328125,0.0,2797.022705078125,1.0,280.658203125,283.3329467773437,291.08526611328125,293.7478942871094,293.1499938964844,293.1499938964844,280.95001220703125,36093.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628673791885376,1.0,0.0,0.0,3.6544833183288574,3.654507398605346,8.911385975807207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3564453125,0.0,1538.8642578125,1895.4371337890625,0.0,3978.104736328125,0.9063241481781006,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533646821975708,0.3351632058620453,0.3068298995494842,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.843470573425293,0.4758637547492981,0.455518513917923,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012648463249208,0.5585281252861023,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538548111915588,0.3359404802322387,0.3237568438053131,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882046699524,0.1960554718971252,0.910498321056366,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140179634094238,0.3639874756336212,0.3639874756336212,1.0,1.0,-3.0680277347564697,0.8096629977226257,2.258364677429199,0.1154750138521194,0.9004043936729431,0.9004043936729431,0.0,214.1851501464844,214.0,39528.4609375,0.0,2766.3544921875,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493034482002258,1.0,0.0,0.0,3.65350341796875,3.6535274982452393,8.906607718017767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.966796875,0.0,1537.11962890625,1895.4371337890625,0.0,3856.684814453125,0.906072735786438,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533646821975708,0.3351632058620453,0.3068298995494842,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.843470573425293,0.4758637547492981,0.455518513917923,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012648463249208,0.5585281252861023,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538548111915588,0.3359404802322387,0.3237568438053131,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882046699524,0.1960554718971252,0.910498321056366,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140179634094238,0.3639874756336212,0.3639874756336212,1.0,1.0,-3.0680277347564697,0.8096629977226257,2.258364677429199,0.1154750138521194,0.9004043936729431,0.9004043936729431,0.0,214.1851501464844,214.0,39528.4609375,0.0,2766.3544921875,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493034482002258,1.0,0.0,0.0,3.65350341796875,3.6535274982452393,8.906607718017767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.966796875,0.0,1537.11962890625,1895.4371337890625,0.0,3856.684814453125,0.906072735786438,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7495182752609253,0.3319028913974762,0.3043184578418731,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8394307494163513,0.4718082249164581,0.4521169066429138,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.9990000128746032,0.8987412452697754,0.5628448724746704,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7504104375839233,0.3333677351474762,0.3216545879840851,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.6297366619110107,0.1937292516231537,0.9012101292610168,284.7637634277344,284.95001220703125,296.9923400878906,287.97625732421875,297.05029296875,297.07086181640625,284.7616882324219,1.0,0.6131309866905212,0.3645414113998413,0.3645414113998413,1.0,1.0,-3.0524189472198486,0.8060896992683411,2.2463293075561523,0.1155626624822616,0.8964556455612183,0.8964556455612183,0.0,215.9410400390625,217.0,40330.04296875,0.0,2744.716552734375,1.0,280.6578369140625,283.3041381835937,291.0005187988281,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957697093486786,1.0,0.0,0.0,3.647455930709839,3.647480010986328,8.877146342456399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.24951171875,0.0,1531.74560546875,1895.4371337890625,0.0,3932.031005859375,0.9048213362693788,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7495182752609253,0.3319028913974762,0.3043184578418731,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8394307494163513,0.4718082249164581,0.4521169066429138,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.9990000128746032,0.8987412452697754,0.5628448724746704,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7504104375839233,0.3333677351474762,0.3216545879840851,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.6297366619110107,0.1937292516231537,0.9012101292610168,284.7637634277344,284.95001220703125,296.9923400878906,287.97625732421875,297.05029296875,297.07086181640625,284.7616882324219,1.0,0.6131309866905212,0.3645414113998413,0.3645414113998413,1.0,1.0,-3.0524189472198486,0.8060896992683411,2.2463293075561523,0.1155626624822616,0.8964556455612183,0.8964556455612183,0.0,215.9410400390625,217.0,40330.04296875,0.0,2744.716552734375,1.0,280.6578369140625,283.3041381835937,291.0005187988281,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957697093486786,1.0,0.0,0.0,3.647455930709839,3.647480010986328,8.877146342456399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.24951171875,0.0,1531.74560546875,1895.4371337890625,0.0,3932.031005859375,0.9048213362693788,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7454069256782532,0.3293153643608093,0.3017957210540771,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350644707679749,0.4683403968811035,0.4486636221408844,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965986371040344,0.567916750907898,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7466594576835632,0.3311956822872162,0.319494217634201,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258558630943298,0.1915979832410812,0.8915409445762634,284.9145812988281,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125503778457642,0.365095317363739,0.365095317363739,1.0,1.0,-3.0371055603027344,0.8026021122932434,2.234503507614136,0.1155679672956466,0.8972063660621643,0.8972063660621643,0.0,218.1448669433593,205.0,39051.75390625,0.0,2726.146484375,1.0,280.9421081542969,283.5016174316406,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438543319702148,1.0,0.0,0.0,3.643613576889038,3.6436376571655273,8.858453952598211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.8271484375,0.0,1526.6915283203125,1895.4371337890625,0.0,3807.43212890625,0.9039158225059508,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7454069256782532,0.3293153643608093,0.3017957210540771,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350644707679749,0.4683403968811035,0.4486636221408844,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965986371040344,0.567916750907898,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7466594576835632,0.3311956822872162,0.319494217634201,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258558630943298,0.1915979832410812,0.8915409445762634,284.9145812988281,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125503778457642,0.365095317363739,0.365095317363739,1.0,1.0,-3.0371055603027344,0.8026021122932434,2.234503507614136,0.1155679672956466,0.8972063660621643,0.8972063660621643,0.0,218.1448669433593,205.0,39051.75390625,0.0,2726.146484375,1.0,280.9421081542969,283.5016174316406,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438543319702148,1.0,0.0,0.0,3.643613576889038,3.6436376571655273,8.858453952598211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.8271484375,0.0,1526.6915283203125,1895.4371337890625,0.0,3807.43212890625,0.9039158225059508,1.0,0.0,3.0,1.0,0.0
