time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.745120644569397,0.3283962905406952,0.3008281290531158,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347548842430115,0.4669860899448395,0.4472375512123108,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962664008140564,0.5667842626571655,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464861273765564,0.3304040133953094,0.3186238408088684,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6252952218055725,0.1907332688570022,0.8872238993644714,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498352050781,1.0,0.6104119420051575,0.3653722703456878,0.3653722703456878,1.0,1.0,-3.026642084121704,0.7999220490455627,2.226720094680786,0.1154308468103408,0.8990310430526733,0.8990310430526733,0.0,217.10975646972656,205.0,37966.0703125,0.0,2700.40283203125,1.0,281.1986083984375,283.67138671875,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35982.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327988624572754,1.0,0.0,0.0,3.644096374511719,3.644120454788208,8.860801585797162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.8857421875,0.0,1526.4832763671875,1895.4371337890625,0.0,3706.768798828125,0.9039920568466188,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.745926558971405,0.3276548385620117,0.3000602126121521,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.835605800151825,0.4658234417438507,0.4460265636444092,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.8967575430870056,0.5634090304374695,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7473715543746948,0.3297706842422485,0.3179109096527099,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.6256146430969238,0.1899984776973724,0.8833773732185364,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075623631477356,0.3656509220600128,0.3656509220600128,1.0,1.0,-3.0147273540496826,0.7967694401741028,2.2179579734802246,0.1150378361344337,0.9003133773803711,0.9003133773803711,0.0,214.7732086181641,208.0,37712.3125,0.0,2665.328125,1.0,281.2418518066406,283.7118225097656,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35900.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263752698898317,1.0,0.0,0.0,3.646768093109131,3.64679217338562,8.873798833519686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.4677734375,0.0,1528.830322265625,1895.4371337890625,0.0,3647.872802734375,0.904499888420105,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445048689842224,0.3248181343078613,0.297916054725647,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8341550230979919,0.4622286260128021,0.4430477619171142,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957161903381348,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.746319591999054,0.3275839686393738,0.3161443173885345,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6240400075912476,0.1880259364843368,0.8753251433372498,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049436330795288,0.3662081658840179,0.3662081658840179,1.0,1.0,-2.9959912300109863,0.7921270132064819,2.203864336013794,0.1146599203348159,0.8980161547660828,0.8980161547660828,0.0,213.6861114501953,211.0,38514.95703125,0.0,2623.891845703125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370450377464294,1.0,0.0,0.0,3.646076202392578,3.646100044250488,8.87043199782056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.17529296875,0.0,1529.1298828125,1895.4371337890625,0.0,3745.5419921875,0.9044162034988404,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445048689842224,0.3248181343078613,0.297916054725647,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8341550230979919,0.4622286260128021,0.4430477619171142,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957161903381348,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.746319591999054,0.3275839686393738,0.3161443173885345,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6240400075912476,0.1880259364843368,0.8753251433372498,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049436330795288,0.3662081658840179,0.3662081658840179,1.0,1.0,-2.9959912300109863,0.7921270132064819,2.203864336013794,0.1146599203348159,0.8980161547660828,0.8980161547660828,0.0,213.6861114501953,211.0,38514.95703125,0.0,2623.891845703125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370450377464294,1.0,0.0,0.0,3.646076202392578,3.646100044250488,8.87043199782056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.17529296875,0.0,1529.1298828125,1895.4371337890625,0.0,3745.5419921875,0.9044162034988404,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416685819625854,0.3224314153194427,0.29555344581604,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8311517238616943,0.4589738547801971,0.4397807121276855,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.8944991827011108,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7438242435455322,0.3255749642848968,0.3141216039657593,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170720100403,0.1861107647418975,0.8664914965629578,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.0393371582031,1.0,0.6033326387405396,0.3667654395103454,0.3667654395103454,1.0,1.0,-2.979001760482788,0.7880398035049438,2.190962076187134,0.114446610212326,0.9004145860671997,0.9004145860671997,0.0,214.32833862304688,199.0,37266.09765625,0.0,2594.96484375,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246504306793212,1.0,0.0,0.0,3.648365259170532,3.6483891010284415,8.881573307917279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.3818359375,0.0,1530.73486328125,1895.4371337890625,0.0,3632.01220703125,0.9048656821250916,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416685819625854,0.3224314153194427,0.29555344581604,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8311517238616943,0.4589738547801971,0.4397807121276855,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.8944991827011108,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7438242435455322,0.3255749642848968,0.3141216039657593,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170720100403,0.1861107647418975,0.8664914965629578,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.0393371582031,1.0,0.6033326387405396,0.3667654395103454,0.3667654395103454,1.0,1.0,-2.979001760482788,0.7880398035049438,2.190962076187134,0.114446610212326,0.9004145860671997,0.9004145860671997,0.0,214.32833862304688,199.0,37266.09765625,0.0,2594.96484375,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246504306793212,1.0,0.0,0.0,3.648365259170532,3.6483891010284415,8.881573307917279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.3818359375,0.0,1530.73486328125,1895.4371337890625,0.0,3632.01220703125,0.9048656821250916,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.741617739200592,0.3192718625068664,0.2929726243019104,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312983512878418,0.4549850821495056,0.4362834095954895,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921201229095459,0.5603153109550476,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7441501617431641,0.3230226337909698,0.3118801712989807,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206742525100708,0.1838729977607727,0.8567624688148499,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975149273872375,0.3674436807632446,0.3674436807632446,1.0,1.0,-2.951544761657715,0.7807708382606506,2.170773983001709,0.1137250885367393,0.8975095748901367,0.8975095748901367,0.0,210.6274261474609,202.0,37981.3671875,0.0,2524.88330078125,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36083.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352221488952636,1.0,0.0,0.0,3.646273851394653,3.646297693252564,8.871393788467685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.45166015625,0.0,1529.648681640625,1895.4371337890625,0.0,3728.91259765625,0.9044846892356871,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.741617739200592,0.3192718625068664,0.2929726243019104,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312983512878418,0.4549850821495056,0.4362834095954895,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921201229095459,0.5603153109550476,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7441501617431641,0.3230226337909698,0.3118801712989807,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206742525100708,0.1838729977607727,0.8567624688148499,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975149273872375,0.3674436807632446,0.3674436807632446,1.0,1.0,-2.951544761657715,0.7807708382606506,2.170773983001709,0.1137250885367393,0.8975095748901367,0.8975095748901367,0.0,210.6274261474609,202.0,37981.3671875,0.0,2524.88330078125,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36083.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352221488952636,1.0,0.0,0.0,3.646273851394653,3.646297693252564,8.871393788467685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.45166015625,0.0,1529.648681640625,1895.4371337890625,0.0,3728.91259765625,0.9044846892356871,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399834394454956,0.3167233169078827,0.2903657853603363,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8296506404876709,0.4515004456043243,0.4326932728290558,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911707997322083,0.5592629909515381,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428280711174011,0.3207844495773315,0.3095401525497436,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187045574188232,0.1817973852157592,0.8467421531677246,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941144824028015,0.3681219220161438,0.3681219220161438,1.0,1.0,-2.927957057952881,0.7747822403907776,2.153174638748169,0.1129608005285263,0.8992151021957397,0.8992151021957397,0.0,209.1387481689453,205.0,36673.1796875,0.0,2474.040283203125,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212908744812012,1.0,0.0,0.0,3.646433115005493,3.6464569568634033,8.872168564266758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.7626953125,0.0,1529.0157470703125,1895.4371337890625,0.0,3601.06689453125,0.9044714570045472,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399834394454956,0.3167233169078827,0.2903657853603363,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8296506404876709,0.4515004456043243,0.4326932728290558,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911707997322083,0.5592629909515381,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428280711174011,0.3207844495773315,0.3095401525497436,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187045574188232,0.1817973852157592,0.8467421531677246,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941144824028015,0.3681219220161438,0.3681219220161438,1.0,1.0,-2.927957057952881,0.7747822403907776,2.153174638748169,0.1129608005285263,0.8992151021957397,0.8992151021957397,0.0,209.1387481689453,205.0,36673.1796875,0.0,2474.040283203125,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212908744812012,1.0,0.0,0.0,3.646433115005493,3.6464569568634033,8.872168564266758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.7626953125,0.0,1529.0157470703125,1895.4371337890625,0.0,3601.06689453125,0.9044714570045472,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7391712069511414,0.3158254325389862,0.2894428670406341,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287231922149658,0.4501364231109619,0.431284636259079,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.9990000128746032,0.8911075592041016,0.5594531297683716,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.7420833110809326,0.3199461996555328,0.3086572289466858,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176652312278748,0.1809543371200561,0.8426607847213745,285.11993408203125,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280517578125,1.0,0.5930080413818359,0.368461012840271,0.368461012840271,1.0,1.0,-2.91941237449646,0.7728505730628967,2.146561861038208,0.1129767522215843,0.9015632271766664,0.9015632271766664,0.0,208.9174652099609,205.0,35672.58203125,0.0,2457.37060546875,1.0,281.49871826171875,283.8165588378906,290.7076721191406,292.9264831542969,293.1499938964844,293.1499938964844,281.54998779296875,35874.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096022844314576,1.0,0.0,0.0,3.6489291191101074,3.6489531993865967,8.884319413482444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.53515625,0.0,1531.0386962890625,1895.4371337890625,0.0,3492.912353515625,0.904998779296875,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7384745478630066,0.3151140511035919,0.2887757122516632,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8278603553771973,0.4489750862121582,0.4301511645317077,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.9990000128746032,0.8912135362625122,0.5598575472831726,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7414055466651917,0.3192623257637024,0.3079806864261627,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.6167071461677551,0.1802347600460052,0.8392868041992188,285.1622314453125,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.1629333496094,1.0,0.5922499895095825,0.3688774704933166,0.3688774704933166,1.0,1.0,-2.9128623008728027,0.7717674374580383,2.141094923019409,0.1134027019143104,0.9034661054611206,0.9034661054611206,0.0,208.8913116455078,208.0,35501.94140625,0.0,2445.357177734375,1.0,281.5417175292969,283.86181640625,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028176069259644,1.0,0.0,0.0,3.653794288635254,3.653818368911743,8.908025961318344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.75537109375,0.0,1535.7825927734375,1895.4371337890625,0.0,3429.83447265625,0.905993640422821,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7356064915657043,0.3122892081737518,0.2867312729358673,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8247112035751343,0.4453395903110504,0.4272257685661316,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.8882631063461304,0.5629128217697144,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7387799620628357,0.3169185519218445,0.3061609268188476,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6136918663978577,0.1782439798116684,0.8315920233726501,284.9707336425781,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.96856689453125,1.0,0.5913243293762207,0.3697103261947632,0.3697103261947632,1.0,1.0,-2.899129867553711,0.7693938612937927,2.129735946655273,0.1143255904316902,0.9022419452667236,0.9022419452667236,0.0,210.0608825683593,196.0,36282.41015625,0.0,2426.357177734375,1.0,281.2578125,283.63232421875,290.796142578125,293.1542663574219,293.1499938964844,293.1499938964844,280.95001220703125,35921.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142717123031616,1.0,0.0,0.0,3.65762996673584,3.657654047012329,8.926738814807322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.23486328125,0.0,1541.0860595703125,1895.4371337890625,0.0,3536.20361328125,0.9069172739982604,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7356064915657043,0.3122892081737518,0.2867312729358673,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8247112035751343,0.4453395903110504,0.4272257685661316,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.8882631063461304,0.5629128217697144,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7387799620628357,0.3169185519218445,0.3061609268188476,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6136918663978577,0.1782439798116684,0.8315920233726501,284.9707336425781,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.96856689453125,1.0,0.5913243293762207,0.3697103261947632,0.3697103261947632,1.0,1.0,-2.899129867553711,0.7693938612937927,2.129735946655273,0.1143255904316902,0.9022419452667236,0.9022419452667236,0.0,210.0608825683593,196.0,36282.41015625,0.0,2426.357177734375,1.0,281.2578125,283.63232421875,290.796142578125,293.1542663574219,293.1499938964844,293.1499938964844,280.95001220703125,35921.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142717123031616,1.0,0.0,0.0,3.65762996673584,3.657654047012329,8.926738814807322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.23486328125,0.0,1541.0860595703125,1895.4371337890625,0.0,3536.20361328125,0.9069172739982604,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7341389656066895,0.3087114989757538,0.2837081253528595,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.8234307169914246,0.4409818351268768,0.4233422875404358,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9990000128746032,0.8833428621292114,0.5605881810188293,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.7377314567565918,0.3139268755912781,0.3035066127777099,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.6119497418403625,0.1758485436439514,0.8213436007499695,284.7650756835937,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864347815513611,0.3704506456851959,0.3704506456851959,1.0,1.0,-2.872547149658203,0.762457549571991,2.1100895404815674,0.1137189865112304,0.898371160030365,0.898371160030365,0.0,207.794174194336,196.0,37035.33203125,0.0,2367.76611328125,1.0,280.9623107910156,283.3907470703125,290.8040466308594,293.2391662597656,293.1499938964844,293.1499938964844,280.95001220703125,36137.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292671084403992,1.0,0.0,0.0,3.653606176376343,3.653630256652832,8.90710907697212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.21826171875,0.0,1538.217529296875,1895.4371337890625,0.0,3674.42138671875,0.9061523079872132,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7340345978736877,0.3082484900951385,0.2832749187946319,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8233712315559387,0.4404121935367584,0.42279252409935,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.9990000128746032,0.8827415108680725,0.5599899888038635,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.7376841902732849,0.3135287165641784,0.3031202256679535,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.6117932796478271,0.1755282878875732,0.8198652863502502,284.7572326660156,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.7544250488281,1.0,0.5856356024742126,0.3705431818962097,0.3705431818962097,1.0,1.0,-2.8684065341949463,0.7613158226013184,2.107090711593628,0.1135315299034118,0.89798504114151,0.89798504114151,0.0,207.31121826171875,184.0,37001.40234375,0.0,2358.08837890625,1.0,280.9582214355469,283.38360595703125,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36155.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298770427703856,1.0,0.0,0.0,3.652698993682861,3.652723073959351,8.902685522116371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.708984375,0.0,1537.339599609375,1895.4371337890625,0.0,3680.014404296875,0.9059661626815796,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350639700889587,0.3052584826946258,0.2800419926643371,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248258829116821,0.4363688826560974,0.4184423387050628,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8802337050437927,0.5510933995246887,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.739003598690033,0.3107173442840576,0.3000240921974182,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372248649597,0.1731113195419311,0.8073850274085999,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771854519844055,0.3713488578796386,0.3713488578796386,1.0,1.0,-2.82987904548645,0.750519871711731,2.079359292984009,0.1114985197782516,0.8984368443489075,0.8984368443489075,0.0,201.03482055664065,187.0,35580.203125,0.0,2260.58349609375,1.0,281.2421875,283.5713806152344,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150493144989014,1.0,0.0,0.0,3.6490540504455566,3.649078130722046,8.884927069630066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00634765625,0.0,1532.7052001953125,1895.4371337890625,0.0,3543.402099609375,0.9051254987716676,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350639700889587,0.3052584826946258,0.2800419926643371,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248258829116821,0.4363688826560974,0.4184423387050628,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8802337050437927,0.5510933995246887,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.739003598690033,0.3107173442840576,0.3000240921974182,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372248649597,0.1731113195419311,0.8073850274085999,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771854519844055,0.3713488578796386,0.3713488578796386,1.0,1.0,-2.82987904548645,0.750519871711731,2.079359292984009,0.1114985197782516,0.8984368443489075,0.8984368443489075,0.0,201.03482055664065,187.0,35580.203125,0.0,2260.58349609375,1.0,281.2421875,283.5713806152344,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150493144989014,1.0,0.0,0.0,3.6490540504455566,3.649078130722046,8.884927069630066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00634765625,0.0,1532.7052001953125,1895.4371337890625,0.0,3543.402099609375,0.9051254987716676,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355694770812988,0.3034029901027679,0.2780839502811432,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8253233432769775,0.4334780275821686,0.4153988659381866,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808670043945312,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395088076591492,0.3087762296199798,0.297917753458023,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611625671387,0.1713058948516845,0.7981795072555542,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.06109619140625,1.0,0.572258710861206,0.3721545040607452,0.3721545040607452,1.0,1.0,-2.8041634559631348,0.7439725995063782,2.0601909160614014,0.1106425374746322,0.9012630581855774,0.9012630581855774,0.0,197.3573455810547,190.0,34239.0,0.0,2199.2275390625,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35913.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938639760017395,1.0,0.0,0.0,3.651652574539185,3.651676416397095,8.89758553057618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.49853515625,0.0,1534.359130859375,1895.4371337890625,0.0,3346.32373046875,0.905600905418396,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355694770812988,0.3034029901027679,0.2780839502811432,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8253233432769775,0.4334780275821686,0.4153988659381866,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808670043945312,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395088076591492,0.3087762296199798,0.297917753458023,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611625671387,0.1713058948516845,0.7981795072555542,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.06109619140625,1.0,0.572258710861206,0.3721545040607452,0.3721545040607452,1.0,1.0,-2.8041634559631348,0.7439725995063782,2.0601909160614014,0.1106425374746322,0.9012630581855774,0.9012630581855774,0.0,197.3573455810547,190.0,34239.0,0.0,2199.2275390625,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35913.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938639760017395,1.0,0.0,0.0,3.651652574539185,3.651676416397095,8.89758553057618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.49853515625,0.0,1534.359130859375,1895.4371337890625,0.0,3346.32373046875,0.905600905418396,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352288961410522,0.30215585231781,0.2771855592727661,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249039649963379,0.4317699074745178,0.4139999151229858,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804022669792175,0.5450766682624817,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7391815185546875,0.3076273202896118,0.2969780266284942,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107454895973206,0.1703370660543441,0.7941468954086304,284.92340087890625,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.91363525390625,1.0,0.5706127882003784,0.3725573122501373,0.3725573122501373,1.0,1.0,-2.7942869663238525,0.7416796684265137,2.052607297897339,0.1106408163905143,0.8998199701309204,0.8998199701309204,0.0,196.49185180664065,190.0,34997.53515625,0.0,2178.51806640625,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35982.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993873596191406,1.0,0.0,0.0,3.652158737182617,3.6521828174591056,8.900052534954739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.1904296875,0.0,1535.4437255859375,1895.4371337890625,0.0,3397.873046875,0.905706226825714,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339446544647217,0.3004599213600158,0.2758335471153259,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235629796981812,0.4296245574951172,0.4121575057506561,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787589073181152,0.545495867729187,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380288243293762,0.3061453998088836,0.2957189977169037,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6092615127563477,0.1691654324531555,0.7893191576004028,284.8656921386719,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.86334228515625,1.0,0.5692827701568604,0.3731137216091156,0.3731137216091156,1.0,1.0,-2.783638000488281,0.7394838333129883,2.044154167175293,0.1109257042407989,0.8986210823059082,0.8986210823059082,0.0,196.3314514160156,193.0,34982.671875,0.0,2159.992431640625,1.0,281.25787353515625,283.5522155761719,290.6780090332031,292.9570617675781,293.1499938964844,293.1499938964844,281.54998779296875,36067.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903318166732788,1.0,0.0,0.0,3.650120973587036,3.650145053863525,8.89012426341651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.69677734375,0.0,1533.8056640625,1895.4371337890625,0.0,3434.494873046875,0.905336320400238,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7309743165969849,0.2979268133640289,0.2733442187309265,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8203095197677612,0.4260925352573395,0.4086316227912903,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758573532104492,0.5477293729782104,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352105379104614,0.3037064671516418,0.2932866215705871,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6057323217391968,0.1671060174703598,0.779817521572113,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223303794861,0.3742265105247497,0.3742265105247497,1.0,1.0,-2.764744997024536,0.7359280586242676,2.028816938400269,0.111687958240509,0.9008160829544068,0.9008160829544068,0.0,196.84567260742188,196.0,33824.39453125,0.0,2131.17626953125,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35942.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893890380859375,1.0,0.0,0.0,3.651435136795044,3.651459217071533,8.896526537682803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.69580078125,0.0,1534.3330078125,1895.4371337890625,0.0,3304.4931640625,0.905570149421692,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7309743165969849,0.2979268133640289,0.2733442187309265,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8203095197677612,0.4260925352573395,0.4086316227912903,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758573532104492,0.5477293729782104,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352105379104614,0.3037064671516418,0.2932866215705871,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6057323217391968,0.1671060174703598,0.779817521572113,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223303794861,0.3742265105247497,0.3742265105247497,1.0,1.0,-2.764744997024536,0.7359280586242676,2.028816938400269,0.111687958240509,0.9008160829544068,0.9008160829544068,0.0,196.84567260742188,196.0,33824.39453125,0.0,2131.17626953125,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35942.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893890380859375,1.0,0.0,0.0,3.651435136795044,3.651459217071533,8.896526537682803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.69580078125,0.0,1534.3330078125,1895.4371337890625,0.0,3304.4931640625,0.905570149421692,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7273616194725037,0.2946974039077759,0.270856499671936,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162853121757507,0.4219012856483459,0.4051039218902588,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704830408096313,0.5515391230583191,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7317706942558289,0.3008012175559997,0.2908727526664734,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.601556122303009,0.1647877842187881,0.7705062627792358,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663613080978394,0.3753393292427063,0.3753393292427063,1.0,1.0,-2.748006820678711,0.7330560684204102,2.014950752258301,0.1127638518810272,0.8977505564689636,0.8977505564689636,0.0,198.3030548095703,184.0,34573.36328125,0.0,2110.5888671875,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.89215087890625,293.1499938964844,293.1499938964844,281.54998779296875,36105.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900471031665802,1.0,0.0,0.0,3.64847469329834,3.648498773574829,8.882107067620382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01953125,0.0,1532.2623291015625,1895.4371337890625,0.0,3407.974365234375,0.904994010925293,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7273616194725037,0.2946974039077759,0.270856499671936,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162853121757507,0.4219012856483459,0.4051039218902588,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704830408096313,0.5515391230583191,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7317706942558289,0.3008012175559997,0.2908727526664734,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.601556122303009,0.1647877842187881,0.7705062627792358,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663613080978394,0.3753393292427063,0.3753393292427063,1.0,1.0,-2.748006820678711,0.7330560684204102,2.014950752258301,0.1127638518810272,0.8977505564689636,0.8977505564689636,0.0,198.3030548095703,184.0,34573.36328125,0.0,2110.5888671875,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.89215087890625,293.1499938964844,293.1499938964844,281.54998779296875,36105.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900471031665802,1.0,0.0,0.0,3.64847469329834,3.648498773574829,8.882107067620382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01953125,0.0,1532.2623291015625,1895.4371337890625,0.0,3407.974365234375,0.904994010925293,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265926003456116,0.2919778227806091,0.2680665850639343,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8155736923217773,0.4181195795536041,0.4012053608894348,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8659501671791077,0.5477314591407776,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311892509460449,0.2981680333614349,0.2881204783916473,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5999330878257751,0.1625505536794662,0.7596192955970764,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651902198792,0.3762683868408203,0.3762683868408203,1.0,1.0,-2.7190146446228027,0.7255359888076782,1.9934786558151243,0.112025648355484,0.8994228839874268,0.8994228839874268,0.0,195.22677612304688,172.0,33291.66796875,0.0,2049.4052734375,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863425254821777,1.0,0.0,0.0,3.648122549057007,3.648146629333496,8.880392101673351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88671875,0.0,1530.997314453125,1895.4371337890625,0.0,3275.98681640625,0.904859185218811,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265926003456116,0.2919778227806091,0.2680665850639343,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8155736923217773,0.4181195795536041,0.4012053608894348,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8659501671791077,0.5477314591407776,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311892509460449,0.2981680333614349,0.2881204783916473,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5999330878257751,0.1625505536794662,0.7596192955970764,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651902198792,0.3762683868408203,0.3762683868408203,1.0,1.0,-2.7190146446228027,0.7255359888076782,1.9934786558151243,0.112025648355484,0.8994228839874268,0.8994228839874268,0.0,195.22677612304688,172.0,33291.66796875,0.0,2049.4052734375,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863425254821777,1.0,0.0,0.0,3.648122549057007,3.648146629333496,8.880392101673351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88671875,0.0,1530.997314453125,1895.4371337890625,0.0,3275.98681640625,0.904859185218811,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7292927503585815,0.2902103066444397,0.2661043405532837,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8185926079750061,0.4152757525444031,0.3981280028820038,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.9990000128746032,0.865315854549408,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7338500618934631,0.2962366044521332,0.2859413921833038,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.6014643907546997,0.1607955545186996,0.750196099281311,285.15155029296875,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.15167236328125,1.0,0.5525071024894714,0.3771974444389343,0.3771974444389343,1.0,1.0,-2.686389923095703,0.7167205810546875,1.9696694612503047,0.1106744483113288,0.9035298228263856,0.9035298228263856,0.0,188.4913787841797,175.0,32059.173828125,0.0,1966.8802490234373,1.0,281.8417663574219,283.9382629394531,290.4641418457031,292.5077209472656,293.1499938964844,293.1499938964844,281.54998779296875,35799.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86653071641922,1.0,0.0,0.0,3.654978275299072,3.6550023555755615,8.913800684240414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.8544921875,0.0,1537.2115478515625,1895.4371337890625,0.0,3090.26513671875,0.90626722574234,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7292927503585815,0.2902103066444397,0.2661043405532837,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8185926079750061,0.4152757525444031,0.3981280028820038,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.9990000128746032,0.865315854549408,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7338500618934631,0.2962366044521332,0.2859413921833038,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.6014643907546997,0.1607955545186996,0.750196099281311,285.15155029296875,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.15167236328125,1.0,0.5525071024894714,0.3771974444389343,0.3771974444389343,1.0,1.0,-2.686389923095703,0.7167205810546875,1.9696694612503047,0.1106744483113288,0.9035298228263856,0.9035298228263856,0.0,188.4913787841797,175.0,32059.173828125,0.0,1966.8802490234373,1.0,281.8417663574219,283.9382629394531,290.4641418457031,292.5077209472656,293.1499938964844,293.1499938964844,281.54998779296875,35799.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86653071641922,1.0,0.0,0.0,3.654978275299072,3.6550023555755615,8.913800684240414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.8544921875,0.0,1537.2115478515625,1895.4371337890625,0.0,3090.26513671875,0.90626722574234,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299026846885681,0.2890016138553619,0.2651942670345306,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8192415833473206,0.4135767519474029,0.3966898024082184,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649956583976746,0.5339350700378418,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7344489693641663,0.2950738370418548,0.284943163394928,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015943884849548,0.1598546653985977,0.7460419535636902,285.0054931640625,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.549868106842041,0.3776619732379913,0.3776619732379913,1.0,1.0,-2.673417806625366,0.7134382128715515,1.95997965335846,0.1102719157934188,0.9025554656982422,0.9025554656982422,0.0,186.30886840820312,175.0,32678.81640625,0.0,1936.813720703125,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35867.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730112910270691,1.0,0.0,0.0,3.657653570175171,3.65767765045166,8.926853638513421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.439453125,0.0,1540.7103271484375,1895.4371337890625,0.0,3151.056396484375,0.9068551659584044,1.0,0.0,3.0,1.0,0.0
