time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292810082435608,0.2873256206512451,0.2638359665870666,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186321258544922,0.4114275574684143,0.3948153555393219,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635694980621338,0.5326712727546692,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339392304420471,0.2935648560523987,0.2836303114891052,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006645560264587,0.1587048321962356,0.7411655187606812,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477131009101868,0.3782920241355896,0.3782920241355896,1.0,1.0,-2.6605775356292725,0.7105608582496643,1.950016736984253,0.1103461980819702,0.9017857313156128,0.9017857313156128,0.0,185.2031097412109,178.0,32608.03515625,0.0,1912.075927734375,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35955.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773859739303589,1.0,0.0,0.0,3.657681703567505,3.657705783843994,8.926990631152876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.40380859375,0.0,1541.3958740234375,1895.4371337890625,0.0,3192.078125,0.9069494009017944,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7278687953948975,0.2852923274040222,0.2621716558933258,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171839118003845,0.4088800251483917,0.392590194940567,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9990000128746032,0.8610897064208984,0.5326496958732605,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.7326850295066833,0.291746973991394,0.2820509672164917,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989493131637573,0.1573356389999389,0.7354518175125122,284.78045654296875,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.7702331542969,1.0,0.5458707213401794,0.3789559304714203,0.3789559304714203,1.0,1.0,-2.6471147537231445,0.7075640559196472,1.9395506381988523,0.1104402616620063,0.8991026282310486,0.8991026282310486,0.0,184.7271728515625,178.0,33350.45703125,0.0,1889.4368896484373,1.0,281.2962341308594,283.4947814941406,290.5811767578125,292.8209228515625,293.1499938964844,293.1499938964844,281.25,36090.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880791664123535,1.0,0.0,0.0,3.655622005462648,3.655646085739136,8.916940146264096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.02978515625,0.0,1540.114013671875,1895.4371337890625,0.0,3292.2392578125,0.906544029712677,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7259591221809387,0.2832714319229126,0.2604323625564575,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8152018785476685,0.4063766896724701,0.390322208404541,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9990000128746032,0.8580101132392883,0.5336363911628723,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7309618592262268,0.2899350225925445,0.2804228663444519,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.5967649817466736,0.1559671908617019,0.7296609878540039,284.723876953125,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.72100830078125,1.0,0.5444773435592651,0.3795521259307861,0.3795521259307861,1.0,1.0,-2.634570598602295,0.704703688621521,1.929866909980774,0.1104577481746673,0.89704829454422,0.89704829454422,0.0,184.8117828369141,181.0,33296.84375,0.0,1870.883056640625,1.0,281.2581787109375,283.4419860839844,290.54705810546875,292.7476806640625,293.1499938964844,293.1499938964844,281.54998779296875,36200.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926399350166321,1.0,0.0,0.0,3.651079416275024,3.6511034965515137,8.894793381841737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.97802734375,0.0,1535.87109375,1895.4371337890625,0.0,3334.88720703125,0.9056346416473388,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220931053161621,0.2801739871501922,0.2573627531528473,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109405040740967,0.4021784663200378,0.3860858678817749,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525269627571106,0.5364860892295837,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701263427734,0.2868439853191376,0.2773272693157196,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227600097656,0.1534356772899627,0.7179877758026123,284.87579345703125,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763427734375,1.0,0.5422809720039368,0.3808122277259826,0.3808122277259826,1.0,1.0,-2.6114633083343506,0.699792206287384,1.911670923233032,0.1107758805155754,0.8972671031951904,0.8972671031951904,0.0,185.51443481445312,184.0,32042.7421875,0.0,1839.505615234375,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762333393096924,1.0,0.0,0.0,3.64589786529541,3.6459219455718994,8.869564567248744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71728515625,0.0,1529.4822998046875,1895.4371337890625,0.0,3181.271728515625,0.9044484496116638,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220931053161621,0.2801739871501922,0.2573627531528473,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109405040740967,0.4021784663200378,0.3860858678817749,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525269627571106,0.5364860892295837,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272701263427734,0.2868439853191376,0.2773272693157196,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919227600097656,0.1534356772899627,0.7179877758026123,284.87579345703125,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763427734375,1.0,0.5422809720039368,0.3808122277259826,0.3808122277259826,1.0,1.0,-2.6114633083343506,0.699792206287384,1.911670923233032,0.1107758805155754,0.8972671031951904,0.8972671031951904,0.0,185.51443481445312,184.0,32042.7421875,0.0,1839.505615234375,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762333393096924,1.0,0.0,0.0,3.64589786529541,3.6459219455718994,8.869564567248744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71728515625,0.0,1529.4822998046875,1895.4371337890625,0.0,3181.271728515625,0.9044484496116638,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189764380455017,0.2779562771320343,0.2553379237651825,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071637749671936,0.3988615572452545,0.3829183876514435,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478593230247498,0.5396274924278259,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240781188011169,0.2844191491603851,0.2750147581100464,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583065032959,0.1513388454914093,0.7085636258125305,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715576171875,1.0,0.5409666299819946,0.6284873485565186,0.6284873485565186,0.6000000238418579,1.0,-2.5948944091796875,1.224189281463623,1.370705246925354,0.6383609771728516,0.8987061977386475,0.8987061977386475,0.0,186.69558715820312,172.0,30217.8828125,0.0,1818.9822998046875,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526269197463989,1.0,0.0,0.0,3.6460583209991455,3.646082162857056,8.870344458955515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.85107421875,0.0,1528.7620849609375,1895.4371337890625,0.0,2959.881103515625,0.9043925404548644,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189764380455017,0.2779562771320343,0.2553379237651825,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071637749671936,0.3988615572452545,0.3829183876514435,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478593230247498,0.5396274924278259,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240781188011169,0.2844191491603851,0.2750147581100464,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583065032959,0.1513388454914093,0.7085636258125305,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715576171875,1.0,0.5409666299819946,0.6284873485565186,0.6284873485565186,0.6000000238418579,1.0,-2.5948944091796875,1.224189281463623,1.370705246925354,0.6383609771728516,0.8987061977386475,0.8987061977386475,0.0,186.69558715820312,172.0,30217.8828125,0.0,1818.9822998046875,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526269197463989,1.0,0.0,0.0,3.6460583209991455,3.646082162857056,8.870344458955515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.85107421875,0.0,1528.7620849609375,1895.4371337890625,0.0,2959.881103515625,0.9043925404548644,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.7197725772857666,0.2759742140769958,0.2533798813819885,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8080220818519592,0.3958167731761932,0.3798578679561615,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.8442763686180115,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.7247333526611328,0.2822035849094391,0.2727476060390472,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.5870802402496338,0.1494183093309402,0.6991389393806458,285.09185791015625,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354121327400208,0.8761624693870544,0.8761624693870544,0.2000000029802322,1.0,-2.5676186084747314,2.1702260971069336,0.3973924517631531,1.5883708000183103,0.9017598032951356,0.9017598032951356,0.0,182.97010803222656,160.0,28400.083984375,0.0,1765.58642578125,1.0,282.1417541503906,284.0027160644531,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259465098381042,1.0,0.0,0.0,3.6511640548706055,3.651188135147095,8.895205496628478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.97998046875,0.0,1533.36376953125,1895.4371337890625,0.0,2710.7451171875,0.905438244342804,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.7197725772857666,0.2759742140769958,0.2533798813819885,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8080220818519592,0.3958167731761932,0.3798578679561615,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.8442763686180115,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.7247333526611328,0.2822035849094391,0.2727476060390472,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.5870802402496338,0.1494183093309402,0.6991389393806458,285.09185791015625,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354121327400208,0.8761624693870544,0.8761624693870544,0.2000000029802322,1.0,-2.5676186084747314,2.1702260971069336,0.3973924517631531,1.5883708000183103,0.9017598032951356,0.9017598032951356,0.0,182.97010803222656,160.0,28400.083984375,0.0,1765.58642578125,1.0,282.1417541503906,284.0027160644531,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259465098381042,1.0,0.0,0.0,3.6511640548706055,3.651188135147095,8.895205496628478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.97998046875,0.0,1533.36376953125,1895.4371337890625,0.0,2710.7451171875,0.905438244342804,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209575176239014,0.2744674980640411,0.2522431910037994,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.809445321559906,0.3938245773315429,0.3781816959381103,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422846794128418,0.5284613370895386,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258829474449158,0.2807426452636719,0.2714961171150207,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876721143722534,0.1482903957366943,0.6941719055175781,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529357910156,1.0,0.5316405892372131,1.0,1.0,0.0,1.0,-2.5505826473236084,2.550557851791382,2.4831208065734245e-05,1.9711960554122925,0.8991458415985107,0.8991458415985107,0.0,179.96568298339844,160.0,28314.8203125,0.0,1729.772705078125,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35990.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288341164588928,1.0,0.0,0.0,3.65129280090332,3.651316642761232,8.895832479538512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.78076171875,0.0,1534.5390625,1895.4371337890625,0.0,2737.594970703125,0.9054882526397704,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214468717575073,0.2724664807319641,0.2505154609680176,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.810249924659729,0.3913171589374542,0.3759117424488067,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.9990000128746032,0.8396078944206238,0.523708164691925,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264894843101501,0.2788623869419098,0.2697820961475372,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.5876769423484802,0.1468934714794159,0.6879426836967468,284.78424072265625,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271748304367065,1.0,1.0,0.0,1.0,-2.5305302143096924,2.530524969100952,5.151401182956761e-06,1.9558147192001345,0.8970975875854492,0.8970975875854492,0.0,176.8424835205078,163.0,28096.896484375,0.0,1687.9124755859375,1.0,281.8578186035156,283.7039489746094,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36131.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285967111587524,1.0,0.0,0.0,3.647526502609253,3.647550344467163,8.877489676706318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.81396484375,0.0,1531.3985595703125,1895.4371337890625,0.0,2735.385986328125,0.9047899842262268,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208500504493713,0.2707993686199188,0.2487401366233825,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097288012504578,0.3890320658683777,0.3735024034976959,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376049399375916,0.5213695168495178,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259589433670044,0.2771181166172027,0.2679433822631836,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864662528038025,0.1455302387475967,0.6812571883201599,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241366624832153,1.0,1.0,0.0,1.0,-2.512439012527466,2.5124337673187256,5.077452442492358e-06,1.941719651222229,0.8981228470802307,0.8981228470802307,0.0,175.03408813476562,163.0,27302.216796875,0.0,1654.97119140625,1.0,282.10577392578125,283.87890625,290.273681640625,292.0143737792969,293.1499938964844,293.1499938964844,282.1499938964844,36076.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144638538360596,1.0,0.0,0.0,3.64554500579834,3.645569086074829,8.867847895999148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.8359375,0.0,1528.7867431640625,1895.4371337890625,0.0,2604.359619140625,0.9043763875961304,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204097509384155,0.2697040438652038,0.247602492570877,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8091958165168762,0.3873681426048279,0.3717754185199737,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363716006278992,0.5199937224388123,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7254332304000854,0.2758441567420959,0.2666113972663879,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853348970413208,0.1444832235574722,0.6761149168014526,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219548940658569,1.0,1.0,0.0,1.0,-2.499560594558716,2.4995555877685547,5.025496648158878e-06,1.9317365884780884,0.8986647725105286,0.8986647725105286,0.0,173.90228271484375,166.0,27105.099609375,0.0,1632.4229736328125,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050624132156372,1.0,0.0,0.0,3.6460564136505127,3.646080255508423,8.870335364008497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.9375,0.0,1528.873779296875,1895.4371337890625,0.0,2517.799560546875,0.9044142365455629,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.719406247138977,0.2680433094501495,0.2458990961313247,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.8077600598335266,0.3845437467098236,0.368878960609436,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345432877540588,0.5187008380889893,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.7241093516349792,0.2736885547637939,0.2643864750862121,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828559398651123,0.142653003334999,0.6671997308731079,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.17041015625,1.0,0.518798291683197,1.0,1.0,0.0,1.0,-2.47908878326416,2.479083776473999,4.943529802403646e-06,1.915899515151977,0.9032931327819824,0.9032931327819824,0.0,172.56727600097656,169.0,26218.248046875,0.0,1598.93701171875,1.0,282.4417724609375,284.1549072265625,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35788.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800352573394775,1.0,0.0,0.0,3.653130292892456,3.653154373168945,8.904788728614221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2666015625,0.0,1535.0692138671875,1895.4371337890625,0.0,2290.45654296875,0.9058504104614258,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.719406247138977,0.2680433094501495,0.2458990961313247,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.8077600598335266,0.3845437467098236,0.368878960609436,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345432877540588,0.5187008380889893,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.7241093516349792,0.2736885547637939,0.2643864750862121,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828559398651123,0.142653003334999,0.6671997308731079,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.17041015625,1.0,0.518798291683197,1.0,1.0,0.0,1.0,-2.47908878326416,2.479083776473999,4.943529802403646e-06,1.915899515151977,0.9032931327819824,0.9032931327819824,0.0,172.56727600097656,169.0,26218.248046875,0.0,1598.93701171875,1.0,282.4417724609375,284.1549072265625,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35788.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800352573394775,1.0,0.0,0.0,3.653130292892456,3.653154373168945,8.904788728614221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2666015625,0.0,1535.0692138671875,1895.4371337890625,0.0,2290.45654296875,0.9058504104614258,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166557908058167,0.2651573419570923,0.2437906116247177,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044372797012329,0.3806236386299133,0.365663081407547,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293874859809875,0.520459771156311,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212821245193481,0.2707579731941223,0.2619777619838714,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.578982412815094,0.1404322534799575,0.6583181619644165,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.516991138458252,1.0,1.0,0.0,1.0,-2.461243867874145,2.4612388610839844,4.872891622653697e-06,1.9022237062454224,0.9012253880500792,0.9012253880500792,0.0,172.88299560546875,172.0,26536.27734375,0.0,1576.3154296875,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35962.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926945090293884,1.0,0.0,0.0,3.655784845352173,3.655808925628662,8.91773481725977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.6455078125,0.0,1539.3314208984375,1895.4371337890625,0.0,2404.829345703125,0.906527042388916,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166557908058167,0.2651573419570923,0.2437906116247177,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044372797012329,0.3806236386299133,0.365663081407547,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293874859809875,0.520459771156311,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212821245193481,0.2707579731941223,0.2619777619838714,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.578982412815094,0.1404322534799575,0.6583181619644165,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.516991138458252,1.0,1.0,0.0,1.0,-2.461243867874145,2.4612388610839844,4.872891622653697e-06,1.9022237062454224,0.9012253880500792,0.9012253880500792,0.0,172.88299560546875,172.0,26536.27734375,0.0,1576.3154296875,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35962.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926945090293884,1.0,0.0,0.0,3.655784845352173,3.655808925628662,8.91773481725977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.6455078125,0.0,1539.3314208984375,1895.4371337890625,0.0,2404.829345703125,0.906527042388916,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7110259532928467,0.2609515488147735,0.2403570860624313,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.7983111143112183,0.3753644526004791,0.3610827028751373,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.9990000128746032,0.8200339078903198,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.7160420417785645,0.2667710185050964,0.2585407197475433,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.5724020004272461,0.1374156922101974,0.6461343765258789,284.66864013671875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650390625,1.0,0.5156932473182678,1.0,1.0,0.0,1.0,-2.4389514923095703,2.4389467239379883,4.78529500469449e-06,1.8850929737091064,0.895409882068634,0.895409882068634,0.0,174.7648162841797,160.0,26809.33984375,0.0,1554.59033203125,1.0,281.8581848144531,283.6194152832031,290.3401794433594,292.1570129394531,293.1499938964844,293.1499938964844,282.1499938964844,36258.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809939980506897,1.0,0.0,0.0,3.6472809314727774,3.647305011749268,8.876294828041864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92333984375,0.0,1532.0755615234375,1895.4371337890625,0.0,2562.640869140625,0.9048194289207458,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7110259532928467,0.2609515488147735,0.2403570860624313,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.7983111143112183,0.3753644526004791,0.3610827028751373,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.9990000128746032,0.8200339078903198,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.7160420417785645,0.2667710185050964,0.2585407197475433,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.5724020004272461,0.1374156922101974,0.6461343765258789,284.66864013671875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650390625,1.0,0.5156932473182678,1.0,1.0,0.0,1.0,-2.4389514923095703,2.4389467239379883,4.78529500469449e-06,1.8850929737091064,0.895409882068634,0.895409882068634,0.0,174.7648162841797,160.0,26809.33984375,0.0,1554.59033203125,1.0,281.8581848144531,283.6194152832031,290.3401794433594,292.1570129394531,293.1499938964844,293.1499938964844,282.1499938964844,36258.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809939980506897,1.0,0.0,0.0,3.6472809314727774,3.647305011749268,8.876294828041864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92333984375,0.0,1532.0755615234375,1895.4371337890625,0.0,2562.640869140625,0.9048194289207458,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092755436897278,0.259143978357315,0.2384990751743316,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.7965814471244812,0.3729662597179413,0.358602911233902,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9990000128746032,0.8156341910362244,0.5252368450164795,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144442200660706,0.264905720949173,0.2566277980804443,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699442625045776,0.1358847618103027,0.6389703154563904,284.8041687011719,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130316615104675,1.0,1.0,0.0,1.0,-2.4224839210510254,2.422479152679444,4.7211906348820776e-06,1.872480154037476,0.8956526517868042,0.8956526517868042,0.0,174.08485412597656,160.0,26057.302734375,0.0,1530.169189453125,1.0,282.10125732421875,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36220.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994471788406372,1.0,0.0,0.0,3.642622232437134,3.642646312713623,8.853633630678814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.54931640625,0.0,1526.6220703125,1895.4371337890625,0.0,2466.37158203125,0.903822660446167,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7091368436813354,0.2578145265579223,0.2370885014533996,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7964777946472168,0.3710166215896606,0.3565479815006256,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.8125699758529663,0.5224250555038452,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7142122983932495,0.2633727192878723,0.2550017535686493,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.5687699317932129,0.1345513761043548,0.6323463916778564,284.85028076171875,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505249023437,1.0,0.5095759630203247,1.0,1.0,0.0,1.0,-2.405031681060791,2.405027151107788,4.653531050280435e-06,1.858999729156494,0.8955286145210266,0.8955286145210266,0.0,172.08399963378906,148.0,25820.02734375,0.0,1499.3360595703125,1.0,282.1422424316406,283.835693359375,290.1786804199219,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790416419506073,1.0,0.0,0.0,3.6404194831848153,3.6404433250427246,8.842928878038947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.22412109375,0.0,1523.7061767578125,1895.4371337890625,0.0,2384.147705078125,0.9032523036003112,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7118415236473083,0.2558834552764892,0.234952762722969,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993786931037903,0.3678542971611023,0.3531417548656463,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094985485076904,0.5119802355766296,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164118885993958,0.2608914077281952,0.252274215221405,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691861510276794,0.132366195321083,0.6208145618438721,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008529424667358,1.0,1.0,0.0,1.0,-2.368696451187134,2.368691921234131,4.51424648417742e-06,1.830909013748169,0.8985424041748047,0.8985424041748047,0.0,165.64297485351562,136.0,24818.009765625,0.0,1427.150390625,1.0,282.44171142578125,284.06884765625,290.1156311035156,291.71942138671875,293.1499938964844,293.1499938964844,282.75,35947.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639763355255127,1.0,0.0,0.0,3.641584634780884,3.641608476638794,8.848590482557483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60205078125,0.0,1523.43359375,1895.4371337890625,0.0,2147.539306640625,0.9033761024475098,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7118415236473083,0.2558834552764892,0.234952762722969,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993786931037903,0.3678542971611023,0.3531417548656463,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094985485076904,0.5119802355766296,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164118885993958,0.2608914077281952,0.252274215221405,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691861510276794,0.132366195321083,0.6208145618438721,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008529424667358,1.0,1.0,0.0,1.0,-2.368696451187134,2.368691921234131,4.51424648417742e-06,1.830909013748169,0.8985424041748047,0.8985424041748047,0.0,165.64297485351562,136.0,24818.009765625,0.0,1427.150390625,1.0,282.44171142578125,284.06884765625,290.1156311035156,291.71942138671875,293.1499938964844,293.1499938964844,282.75,35947.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639763355255127,1.0,0.0,0.0,3.641584634780884,3.641608476638794,8.848590482557483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60205078125,0.0,1523.43359375,1895.4371337890625,0.0,2147.539306640625,0.9033761024475098,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.7171834111213684,0.0,0.2333370149135589,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.8053314685821533,0.0,0.3503201901912689,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.9990000128746032,0.0,0.4970043301582336,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.7211421132087708,0.0,0.2500165104866028,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.5725670456886292,0.0,0.611488938331604,285.2518615722656,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.2520446777344,0.0,0.0,1.0,1.0,0.0,1.0,-2.331460475921631,2.331456184387207,4.373752744868398e-06,1.8020951747894287,0.0,0.0,0.0,157.08306884765625,60.0,23830.470703125,0.0,1347.341552734375,0.0,282.7417297363281,284.2998046875,290.0971069335937,291.63238525390625,293.1499938964844,293.1499938964844,278.1499938964844,35699.33984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.651994466781616,3.6520185470581055,8.899252179617179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.1378173828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.7171834111213684,0.0,0.2333370149135589,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.8053314685821533,0.0,0.3503201901912689,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.9990000128746032,0.0,0.4970043301582336,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.7211421132087708,0.0,0.2500165104866028,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.5725670456886292,0.0,0.611488938331604,285.2518615722656,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.2520446777344,0.0,0.0,1.0,1.0,0.0,1.0,-2.331460475921631,2.331456184387207,4.373752744868398e-06,1.8020951747894287,0.0,0.0,0.0,157.08306884765625,60.0,23830.470703125,0.0,1347.341552734375,0.0,282.7417297363281,284.2998046875,290.0971069335937,291.63238525390625,293.1499938964844,293.1499938964844,278.1499938964844,35699.33984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.651994466781616,3.6520185470581055,8.899252179617179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.1378173828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,0.0009260703809559,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.0009751986362971,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.3562172353267669,0.0,0.0007202790002338,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.0009751968318596,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0046258778311312,285.3348083496094,294.1499938964844,295.3168640136719,287.1830749511719,295.3510131835937,296.81414794921875,284.3962707519531,0.0,0.0,0.7536330819129944,0.7536330819129944,0.2463669031858444,1.0,-0.0098689701408147,0.0099436407908797,-7.466984243365005e-05,-0.0124086746945977,0.0,0.0,0.0,-0.051955297589302,60.0,1169.934814453125,-0.0,-6.640536867053015e-06,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,3.608874976634979e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.884078696121258e-16,6.890568556684002e-16,5.655132137127796e-21,1.073266163984822e-13,1.0732614206003177e-13,4.732072809747419e-19,0.0,0.0,-0.0,0.0,0.0,5.2214972946770986e-27,6.531048459653964e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,0.0009294093470089,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0013620199169963,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0021385878790169,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0009942376054823,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.0026145973242819,285.3321228027344,294.1499938964844,295.2962646484375,287.172607421875,295.3482360839844,296.6894226074219,284.1231994628906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0046435184776782,0.0057954285293817,-0.0011519098188728,-0.0145343951880931,0.0,0.0,0.0,-0.02520552277565,60.0,577.8858642578125,-0.0,-6.346886948449537e-06,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6441761467148036e-28,3.123645795278485e-28,3.56264760636765e-31,6.734881799939906e-18,6.7300928377835296e-18,4.7888349288889604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.000121558070532,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0001400357141392,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,0.0001389761600876,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,0.0001284934696741,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0005435578059405,285.3295288085937,294.1499938964844,295.2694702148437,287.1585693359375,295.346435546875,296.49169921875,283.9755859375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012687275884673,0.003141630673781,-0.0018729029688984,-0.0164918899536132,0.0,0.0,0.0,-0.0087480973452329,60.0,227.6982269287109,-0.0,-1.1299616886617517e-07,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.851365478324452e-37,3.816241082634651e-37,8.320990995952309e-38,4.184248296056525e-21,3.4372969327790385e-21,7.469514137645844e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,9.621288336347789e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001017129106912,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,7.629467290826142e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001013328437693,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0004785044002346,285.3284912109375,294.1499938964844,295.2427673339844,287.14410400390625,295.3455505371094,296.3043518066406,283.93524169921875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010336007690057,0.0008193763787858,0.0002142243320122,-0.0185436848551034,0.0,0.0,0.0,-0.0084684453904628,60.0,88.32811737060547,-0.0,-7.16382757559586e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.141644325300619e-41,-6.343117628612715e-41,-3.279458796059369e-41,5.9488321455788375e-21,3.084379597419079e-21,2.86445254815976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.532304829917848e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0001003913275781,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,7.418216409860179e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0001003802390187,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0004760941956192,285.32745361328125,294.1499938964844,295.21612548828125,287.1292419433594,295.3446044921875,296.1428527832031,283.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145335691049,3.64338390568264e-08,0.0010144972475245,-0.0191808752715587,0.0,0.0,0.0,-0.008616860024631,60.0,37.15193176269531,-0.0,-7.035440319214106e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1012656189390916e-21,3.053892458460567e-21,3.0473731604785257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,9.525523637421428e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0001003089637379,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,7.408898090943694e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0001003083889372,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0004758134309668,285.32635498046875,294.1499938964844,295.1895446777344,287.11395263671875,295.34332275390625,296.0024719238281,283.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151019087061,7.630259979407583e-09,0.0010150942252948,-0.0190387982875108,0.0,0.0,0.0,-0.0085949702188372,60.0,18.49665069580078,-0.0,-7.025520432080158e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.10580420709498e-21,3.0529838926461438e-21,3.0528201125004447e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,9.519043669570236e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0001002404387691,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,7.403753261314705e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0001002401331788,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0004754912806674,285.32391357421875,294.1499938964844,295.13653564453125,287.0822448730469,295.340087890625,295.7720947265625,284.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.155898094177246,-0.0,-7.015938052745696e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.105920125471837e-21,3.0529602646843106e-21,3.052959658839135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
