time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,9.519043669570236e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0001002404387691,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,7.403753261314705e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0001002401331788,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0004754912806674,285.32391357421875,294.1499938964844,295.13653564453125,287.0822448730469,295.340087890625,295.7720947265625,284.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.155898094177246,-0.0,-7.015938052745696e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.105920125471837e-21,3.0529602646843106e-21,3.052959658839135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.515388228464872e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0001002019416773,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,7.400909089483321e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001002016433631,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0004753087414428,285.3211975097656,294.1499938964844,295.0837097167969,287.0491027832031,295.3359375,295.5917358398437,284.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.87434196472168,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.105920125471837e-21,3.0529600627359185e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.515388228464872e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0001002019416773,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,7.400909089483321e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001002016433631,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0004753087414428,285.3211975097656,294.1499938964844,295.0837097167969,287.0491027832031,295.3359375,295.5917358398437,284.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.87434196472168,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.105920125471837e-21,3.0529600627359185e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.514059638604522e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001001879500108,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,7.399875903502107e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0001001876516966,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.000475242442917,285.3182373046875,294.1499938964844,295.03106689453125,287.01470947265625,295.3309326171875,295.44659423828125,284.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653542041778564,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.514059638604522e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001001879500108,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,7.399875903502107e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0001001876516966,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.000475242442917,285.3182373046875,294.1499938964844,295.03106689453125,287.01470947265625,295.3309326171875,295.44659423828125,284.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653542041778564,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.51462352531962e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001001938871922,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,7.40031391615048e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.000100193588878,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0004752706736326,285.3150329589844,294.1499938964844,294.9785461425781,286.9791259765625,295.3250732421875,295.3266906738281,284.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564781188964844,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.51462352531962e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001001938871922,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,7.40031391615048e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.000100193588878,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0004752706736326,285.3150329589844,294.1499938964844,294.9785461425781,286.9791259765625,295.3250732421875,295.3266906738281,284.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564781188964844,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.515478450339288e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0001002028875518,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,7.400978211080655e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001002025965135,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0004753134271595,285.3133544921875,294.1499938964844,294.95233154296875,286.9609375,295.32183837890625,295.2738647460937,284.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528279304504394,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.516643331153318e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001002151475404,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,7.40188334020786e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001002148565021,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004753716057166,285.3116149902344,294.1499938964844,294.9261474609375,286.9425048828125,295.3183898925781,295.2248229980469,284.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.493507385253906,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,9.519681771053e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.000100247139926,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,7.404246571240947e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0001002468561637,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0004755234695039,285.3080444335937,294.1499938964844,294.87384033203125,286.90496826171875,295.31085205078125,295.135986328125,284.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426811218261719,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,9.519681771053e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.000100247139926,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,7.404246571240947e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0001002468561637,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0004755234695039,285.3080444335937,294.1499938964844,294.87384033203125,286.90496826171875,295.31085205078125,295.135986328125,284.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426811218261719,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.523307380732148e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0001002853241516,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,7.407066004816443e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001002850403892,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0004757046408485,285.3042907714844,294.1499938964844,294.82159423828125,286.8666687011719,295.30255126953125,295.0567321777344,284.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362663269042969,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.523307380732148e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0001002853241516,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,7.407066004816443e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001002850403892,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0004757046408485,285.3042907714844,294.1499938964844,294.82159423828125,286.8666687011719,295.30255126953125,295.0567321777344,284.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362663269042969,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,9.527101065032184e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001003252618829,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,7.410015678033233e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0001003249853965,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0004758941649924,285.3003845214844,294.1499938964844,294.7694091796875,286.8276672363281,295.2934265136719,294.98443603515625,284.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300448894500732,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,9.527101065032184e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001003252618829,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,7.410015678033233e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0001003249853965,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0004758941649924,285.3003845214844,294.1499938964844,294.7694091796875,286.8276672363281,295.2934265136719,294.98443603515625,284.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300448894500732,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,9.530668467050418e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.0001003628276521,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,7.412790000671521e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001003625511657,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.000476072425954,285.2963256835937,294.1499938964844,294.7171936035156,286.78814697265625,295.2835388183594,294.91729736328125,284.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239760875701904,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,9.530668467050418e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.0001003628276521,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,7.412790000671521e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001003625511657,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.000476072425954,285.2963256835937,294.1499938964844,294.7171936035156,286.78814697265625,295.2835388183594,294.91729736328125,284.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239760875701904,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,9.532256808597594e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.0001003795478027,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,7.414024730678648e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0001003792713163,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0004761517629958,285.2942810058594,294.1499938964844,294.69110107421875,286.7682189941406,295.2782897949219,294.8852233886719,284.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.209877490997314,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.533662523608656e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001003943543764,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,7.41511830710806e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.00010039407789,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,0.0004762220196425,285.29217529296875,294.1499938964844,294.6649780273437,286.7481994628906,295.2728576660156,294.8539733886719,284.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180245399475098,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,9.535803837934508e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0001004168952931,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,7.416783046210185e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0001004166260827,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0004763290344271,285.28790283203125,294.1499938964844,294.6127319335937,286.7079467773437,295.2614440917969,294.7934875488281,284.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121588230133057,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,9.535803837934508e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0001004168952931,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,7.416783046210185e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0001004166260827,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0004763290344271,285.28790283203125,294.1499938964844,294.6127319335937,286.7079467773437,295.2614440917969,294.7934875488281,284.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121588230133057,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.53690687310882e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0001004285077215,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.417640154017136e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.000100428238511,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0004763841861858,285.2835693359375,294.1499938964844,294.5604248046875,286.66748046875,295.2492980957031,294.73516845703125,284.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063546180725098,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.53690687310882e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0001004285077215,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.417640154017136e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.000100428238511,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0004763841861858,285.2835693359375,294.1499938964844,294.5604248046875,286.66748046875,295.2492980957031,294.73516845703125,284.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063546180725098,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.536904690321536e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001004284858936,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.417637971229851e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0001004282239591,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.000476384157082,285.2791442871094,294.1499938964844,294.50799560546875,286.626953125,295.2364196777344,294.678466796875,284.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005951881408691,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.536904690321536e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001004284858936,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.417637971229851e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.0001004282239591,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.000476384157082,285.2791442871094,294.1499938964844,294.50799560546875,286.626953125,295.2364196777344,294.678466796875,284.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005951881408691,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.535870049148798e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001004175792331,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,7.416832522721961e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0001004173172987,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,0.000476332497783,285.2746276855469,294.1499938964844,294.4554748535156,286.58648681640625,295.22283935546875,294.6230163574219,284.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.948731422424316,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.535870049148798e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001004175792331,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,7.416832522721961e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0001004173172987,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,0.000476332497783,285.2746276855469,294.1499938964844,294.4554748535156,286.58648681640625,295.22283935546875,294.6230163574219,284.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.948731422424316,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.535026765661314e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001004087025648,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,7.416176231345162e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0001004084406304,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0004762904136441,285.2723693847656,294.1499938964844,294.4291687011719,286.5662841796875,295.2157897949219,294.5956420898437,284.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.920267581939697,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.534017590340228e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0001003980723908,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,7.415391155518591e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001003978177323,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0004762400349136,285.27008056640625,294.1499938964844,294.4028015136719,286.546142578125,295.20855712890625,294.5684814453125,284.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.891915798187256,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,9.531658724881709e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001003732249955,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,7.413556159008294e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.000100372970337,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0004761222226079,285.2655029296875,294.1499938964844,294.3499450683594,286.506103515625,295.1935729980469,294.5145874023437,284.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835622787475586,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,9.531658724881709e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001003732249955,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,7.413556159008294e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.000100372970337,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0004761222226079,285.2655029296875,294.1499938964844,294.3499450683594,286.506103515625,295.1935729980469,294.5145874023437,284.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835622787475586,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.528933878755196e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0001003445286187,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,7.411435944959521e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0001003442812361,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0004759861622005,285.2608642578125,294.1499938964844,294.2969055175781,286.4664306640625,295.17791748046875,294.4612121582031,284.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.779942512512207,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.528933878755196e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0001003445286187,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,7.411435944959521e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0001003442812361,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0004759861622005,285.2608642578125,294.1499938964844,294.2969055175781,286.4664306640625,295.17791748046875,294.4612121582031,284.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.779942512512207,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.525909990770742e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0001003126817522,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,7.409083627862856e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0001003124343696,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004758351715281,285.2562255859375,294.1499938964844,294.24365234375,286.42724609375,295.1615905761719,294.4081115722656,284.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724870681762695,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.525909990770742e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0001003126817522,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,7.409083627862856e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0001003124343696,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004758351715281,285.2562255859375,294.1499938964844,294.24365234375,286.42724609375,295.1615905761719,294.4081115722656,284.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724870681762695,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,9.522659092908724e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0001002784483716,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,7.406554504996166e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0001002782009891,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004756728303618,285.2515563964844,294.1499938964844,294.19012451171875,286.3887023925781,295.1446228027344,294.3551940917969,284.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670382976531982,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,9.522659092908724e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0001002784483716,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,7.406554504996166e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0001002782009891,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004756728303618,285.2515563964844,294.1499938964844,294.19012451171875,286.3887023925781,295.1446228027344,294.3551940917969,284.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670382976531982,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.52096888795495e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001002606441034,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,7.405239739455283e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0001002604039967,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0004755884292535,285.24920654296875,294.1499938964844,294.16326904296875,286.3696594238281,295.1358947753906,294.3287658691406,284.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.6433515548706055,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.519244486000388e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0001002424905891,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,7.403898052871227e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0001002422432065,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004755023110192,285.24688720703125,294.1499938964844,294.1363525390625,286.350830078125,295.1269836425781,294.3023376464844,284.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616457462310791,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
