time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253620,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,9.515714191365988e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0001002053031697,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,7.401152106467634e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.0001002050703391,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004753260000143,285.2422180175781,294.1499938964844,294.082275390625,286.3138122558594,295.10870361328125,294.2494812011719,284.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563061714172363,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,9.515714191365988e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0001002053031697,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,7.401152106467634e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.0001002050703391,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004753260000143,285.2422180175781,294.1499938964844,294.082275390625,286.3138122558594,295.10870361328125,294.2494812011719,284.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563061714172363,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,9.512090764474124e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.000100167148048,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.398332672892138e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,0.0001001669079414,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004751450615003,285.237548828125,294.1499938964844,294.0278625488281,286.2777099609375,295.0897827148437,294.1965637207031,284.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510152339935303,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,9.512090764474124e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.000100167148048,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.398332672892138e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,0.0001001669079414,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004751450615003,285.237548828125,294.1499938964844,294.0278625488281,286.2777099609375,295.0897827148437,294.1965637207031,284.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510152339935303,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,9.50836983975023e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001001279597403,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.395438296953216e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001001277269097,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0004749592335429,285.2328796386719,294.1499938964844,293.9730834960937,286.2426452636719,295.0702209472656,294.1434936523437,284.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457667827606201,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,9.50836983975023e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001001279597403,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.395438296953216e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001001277269097,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0004749592335429,285.2328796386719,294.1499938964844,293.9730834960937,286.2426452636719,295.0702209472656,294.1434936523437,284.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457667827606201,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.504521585768087e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0001000874326564,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,7.392444967990741e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001000872071017,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0004747670609503,285.2282409667969,294.1499938964844,293.9179382324219,286.208740234375,295.0500183105469,294.0902099609375,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405536651611328,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.504521585768087e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0001000874326564,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,7.392444967990741e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001000872071017,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0004747670609503,285.2282409667969,294.1499938964844,293.9179382324219,286.208740234375,295.0500183105469,294.0902099609375,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405536651611328,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.502535249339417e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001000665215542,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,7.39090028218925e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0001000662887236,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0004746678750962,285.2259216308594,294.1499938964844,293.8902282714844,286.1922302246094,295.0397033691406,294.0635070800781,284.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.379578590393066,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.500497981207444e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,0.0001000450647552,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,7.38931485102512e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0001000448319246,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0004745661281049,285.2236022949219,294.1499938964844,293.8623962402344,286.1760559082031,295.0292358398437,294.0367431640625,284.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.353675842285156,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.496239363215864e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001000002084765,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,7.386002107523382e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,9.99999901978299e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0004743534373119,285.2190246582031,294.1499938964844,293.8064270019531,286.1447448730469,295.0078125,293.9830322265625,284.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301988124847412,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.496239363215864e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001000002084765,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,7.386002107523382e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,9.99999901978299e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0004743534373119,285.2190246582031,294.1499938964844,293.8064270019531,286.1447448730469,295.0078125,293.9830322265625,284.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.301988124847412,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.491689706919716e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.995230357162654e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.382463081739843e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.99520780169405e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004741262237075,285.2144470214844,294.1499938964844,293.75,286.1148376464844,294.9857482910156,293.9290466308594,284.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202655361027155e-09,0.001011440414004,-0.0179216284304857,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250386714935303,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.491689706919716e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.995230357162654e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.382463081739843e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.99520780169405e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004741262237075,285.2144470214844,294.1499938964844,293.75,286.1148376464844,294.9857482910156,293.9290466308594,284.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202655361027155e-09,0.001011440414004,-0.0179216284304857,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250386714935303,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.487326315138488e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.990634134737776e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,7.379068847512826e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,9.990613034460694e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0004739082942251,285.2099304199219,294.1499938964844,293.6933288574219,286.0859680175781,294.9631042480469,293.8747863769531,284.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198984622955322,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.487326315138488e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.990634134737776e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,7.379068847512826e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,9.990613034460694e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0004739082942251,285.2099304199219,294.1499938964844,293.6933288574219,286.0859680175781,294.9631042480469,293.8747863769531,284.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198984622955322,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.483634494245052e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.986746590584517e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,7.376197027042508e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.986725490307435e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0004737239214591,285.2054138183594,294.1499938964844,293.6366577148437,286.0575256347656,294.9398803710937,293.8202819824219,284.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148296356201172,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.483634494245052e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.986746590584517e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,7.376197027042508e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.986725490307435e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0004737239214591,285.2054138183594,294.1499938964844,293.6366577148437,286.0575256347656,294.9398803710937,293.8202819824219,284.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148296356201172,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.48201704886742e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.985043288907036e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,7.374939013971016e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,9.985022188629956e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004736431583296,285.20318603515625,294.1499938964844,293.6083374023437,286.0434875488281,294.92803955078125,293.7929382324219,284.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.123271942138672,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,9.48054512264207e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.983493509935216e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,7.373793778242543e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.983472409658134e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0004735696711577,285.2009582519531,294.1499938964844,293.5799865722656,286.029541015625,294.9160461425781,293.7655334472656,284.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.098452568054199,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.478021820541473e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,9.980835602618754e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,7.371830724878237e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.980814502341671e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0004734436515718,285.1965637207031,294.1499938964844,293.5233459472656,286.0019836425781,294.8916320800781,293.7105407714844,284.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.0493998527526855,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.478021820541473e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,9.980835602618754e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,7.371830724878237e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.980814502341671e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0004734436515718,285.1965637207031,294.1499938964844,293.5233459472656,286.0019836425781,294.8916320800781,293.7105407714844,284.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.0493998527526855,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.476039122091606e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.978747402783485e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,7.37028822186403e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.978727030102164e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0004733446694444,285.19219970703125,294.1499938964844,293.4666748046875,285.97479248046875,294.8666381835937,293.6553649902344,284.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001086711883545,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.476039122091606e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.978747402783485e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,7.37028822186403e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.978727030102164e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0004733446694444,285.19219970703125,294.1499938964844,293.4666748046875,285.97479248046875,294.8666381835937,293.6553649902344,284.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001086711883545,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.47457883739844e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.977209265343844e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,7.369151717284694e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.977188892662524e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0004732717352453,285.1878967285156,294.1499938964844,293.4100036621094,285.9479675292969,294.8410949707031,293.5999450683594,284.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953465938568115,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.47457883739844e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.977209265343844e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,7.369151717284694e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.977188892662524e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0004732717352453,285.1878967285156,294.1499938964844,293.4100036621094,285.9479675292969,294.8410949707031,293.5999450683594,284.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953465938568115,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.473616955801845e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.97619645204395e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,7.368403021246195e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.976176079362632e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004732237139251,285.1836242675781,294.1499938964844,293.35333251953125,285.9214782714844,294.8149719238281,293.5443420410156,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906493186950684,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.473616955801845e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.97619645204395e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,7.368403021246195e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.976176079362632e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004732237139251,285.1836242675781,294.1499938964844,293.35333251953125,285.9214782714844,294.8149719238281,293.5443420410156,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906493186950684,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.47331209317781e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.975875582313164e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.368165825027972e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.975855209631844e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0004732085508294,285.1815185546875,294.1499938964844,293.32501220703125,285.9083557128906,294.8017272949219,293.5164489746094,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.883241653442383,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.473118552705272e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.975671127904208e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,7.368015212705359e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.975650755222888e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0004731988592538,285.1794128417969,294.1499938964844,293.2966613769531,285.89532470703125,294.788330078125,293.488525390625,284.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860131740570068,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,9.473033424001188e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.975581633625552e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,7.36794900149107e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.975561988539994e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,0.0004731946683023,285.1752624511719,294.1499938964844,293.239990234375,285.8694152832031,294.7611389160156,293.4325256347656,284.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.81430721282959,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,9.473033424001188e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.975581633625552e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,7.36794900149107e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.975561988539994e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,0.0004731946683023,285.1752624511719,294.1499938964844,293.239990234375,285.8694152832031,294.7611389160156,293.4325256347656,284.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.81430721282959,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.473298268858343e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,9.975859575206414e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,7.36815418349579e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.975840657716616e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0004732079105451,285.171142578125,294.1499938964844,293.1833190917969,285.8437805175781,294.7334289550781,293.3763427734375,284.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.0173170492053031,0.0,0.0,0.0,-0.0082690538838505,60.0,5.768975734710693,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.473298268858343e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,9.975859575206414e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,7.36815418349579e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.975840657716616e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0004732079105451,285.171142578125,294.1499938964844,293.1833190917969,285.8437805175781,294.7334289550781,293.3763427734375,284.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.0173170492053031,0.0,0.0,0.0,-0.0082690538838505,60.0,5.768975734710693,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.47382941376418e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.976419096346945e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,7.368566730292514e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.976400178857148e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0004732345114462,285.1671142578125,294.1499938964844,293.1266784667969,285.8183898925781,294.7052001953125,293.32000732421875,284.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724071025848389,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.47382941376418e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.976419096346945e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,7.368566730292514e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.976400178857148e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0004732345114462,285.1671142578125,294.1499938964844,293.1266784667969,285.8183898925781,294.7052001953125,293.32000732421875,284.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724071025848389,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.474511170992628e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.977136505767704e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.369096420006827e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.977117588277906e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0004732685920316,285.1631164550781,294.1499938964844,293.07000732421875,285.7931823730469,294.67645263671875,293.2635192871094,284.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986645928463986e-09,0.0010095931356772,-0.0173558443784713,0.0,0.0,0.0,-0.0082763964310288,60.0,5.679514408111572,-0.0,-6.949576913939381e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.474511170992628e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.977136505767704e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,7.369096420006827e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.977117588277906e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0004732685920316,285.1631164550781,294.1499938964844,293.07000732421875,285.7931823730469,294.67645263671875,293.2635192871094,284.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986645928463986e-09,0.0010095931356772,-0.0173558443784713,0.0,0.0,0.0,-0.0082763964310288,60.0,5.679514408111572,-0.0,-6.949576913939381e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.474798571318388e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.977439185604452e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,7.369319791905582e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.977420268114656e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0004732829693239,285.1611328125,294.1499938964844,293.0416564941406,285.7806701660156,294.6618957519531,293.2352600097656,284.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152900954172e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.657327175140381,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
