time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.47495354921557e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.977602167055012e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.369440572801977e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.977583977160975e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004732907109428,285.1591796875,294.1499938964844,293.0133361816406,285.7681579589844,294.647216796875,293.2069396972656,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920078615837156e-09,0.001009639003314,-0.0173698887228965,0.0,0.0,0.0,-0.0082790544256567,60.0,5.635151386260986,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.47465014178306e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.977282024919988e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,7.369204104179516e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.977263835025953e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.0004732756060548,285.15533447265625,294.1499938964844,292.9566650390625,285.7433166503906,294.6174621582031,293.1503295898437,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880776720765425e-09,0.0010096054757013,-0.0173595938831567,0.0,0.0,0.0,-0.0082771060988307,60.0,5.5906901359558105,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.47465014178306e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.977282024919988e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,7.369204104179516e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.977263835025953e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.0004732756060548,285.15533447265625,294.1499938964844,292.9566650390625,285.7433166503906,294.6174621582031,293.1503295898437,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880776720765425e-09,0.0010096054757013,-0.0173595938831567,0.0,0.0,0.0,-0.0082771060988307,60.0,5.5906901359558105,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.473253885516895e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.97581155388616e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.368117076111957e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.975793363992123e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.000473205873277,285.1515197753906,294.1499938964844,292.8999938964844,285.7185974121094,294.5872497558594,293.09381103515625,284.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545879364013672,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.473253885516895e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.97581155388616e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.368117076111957e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.975793363992123e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.000473205873277,285.1515197753906,294.1499938964844,292.8999938964844,285.7185974121094,294.5872497558594,293.09381103515625,284.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545879364013672,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.47057706071064e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.972992847906426e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,7.36603542463854e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.97297465801239e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0004730721993837,285.1477966308594,294.1499938964844,292.84332275390625,285.6940002441406,294.5565490722656,293.0374450683594,284.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.5005621910095215,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.47057706071064e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.972992847906426e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,7.36603542463854e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.97297465801239e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0004730721993837,285.1477966308594,294.1499938964844,292.84332275390625,285.6940002441406,294.5565490722656,293.0374450683594,284.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036722831635e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.5005621910095215,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.466589835938066e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.96879389276728e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,7.362933683907613e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.968776430469006e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,0.0004728731000795,285.14410400390625,294.1499938964844,292.7866516113281,285.66949462890625,294.525390625,292.9813232421875,284.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454684734344482,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.466589835938066e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.96879389276728e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,7.362933683907613e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.968776430469006e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,0.0004728731000795,285.14410400390625,294.1499938964844,292.7866516113281,285.66949462890625,294.525390625,292.9813232421875,284.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454684734344482,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.464116010349244e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.966189099941404e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,7.361009920714423e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.966171637643129e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0004727495543193,285.1423034667969,294.1499938964844,292.7583312988281,285.6572570800781,294.5096435546875,292.9533996582031,284.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008485793136,6.856324397119806e-09,0.001008478924632,-0.0170144885778427,0.0,0.0,0.0,-0.0082117905840277,60.0,5.431517601013184,-0.0,-6.934241270073471e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.46138970903121e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.963317279471084e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,7.358888979069889e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,9.96329981717281e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0004726133483927,285.1405029296875,294.1499938964844,292.7300109863281,285.6450500488281,294.4937744140625,292.9255676269531,284.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081947548314,6.82228007420349e-09,0.0010081878863275,-0.0169253163039684,0.0,0.0,0.0,-0.0081949140876531,60.0,5.408239841461182,-0.0,-6.9302380723002e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.455194231122732e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.956792928278446e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,7.354069384746253e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.956776193575934e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0004723039164673,285.136962890625,294.1499938964844,292.67333984375,285.6206359863281,294.4617614746094,292.8701477050781,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744943714664941e-09,0.0010075266472995,-0.0167227424681186,0.0,0.0,0.0,-0.0081565752625465,60.0,5.361369609832764,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.455194231122732e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.956792928278446e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,7.354069384746253e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.956776193575934e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0004723039164673,285.136962890625,294.1499938964844,292.67333984375,285.6206359863281,294.4617614746094,292.8701477050781,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744943714664941e-09,0.0010075266472995,-0.0167227424681186,0.0,0.0,0.0,-0.0081565752625465,60.0,5.361369609832764,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.448266064282508e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.949497325578704e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,7.348680810537189e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.94947986328043e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004719578719232,285.1335144042969,294.1499938964844,292.6166687011719,285.59625244140625,294.4292907714844,292.8150634765625,284.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658482210042393e-09,0.0010067872935906,-0.0164962653070688,0.0,0.0,0.0,-0.0081137120723724,60.0,5.314182281494141,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.448266064282508e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.949497325578704e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,7.348680810537189e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.94947986328043e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004719578719232,285.1335144042969,294.1499938964844,292.6166687011719,285.59625244140625,294.4292907714844,292.8150634765625,284.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658482210042393e-09,0.0010067872935906,-0.0164962653070688,0.0,0.0,0.0,-0.0081137120723724,60.0,5.314182281494141,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.440932626603173e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,9.94177462416701e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,7.34297645976767e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.941757889464498e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.0004715916002169,285.1300964355469,294.1499938964844,292.5599975585937,285.5718688964844,294.3964233398437,292.7603454589844,284.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669762960851585e-09,0.0010060048662126,-0.0162565726786851,0.0,0.0,0.0,-0.008068349212408,60.0,5.266851425170898,-0.0,-6.900254589936594e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.440932626603173e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,9.94177462416701e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,7.34297645976767e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.941757889464498e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.0004715916002169,285.1300964355469,294.1499938964844,292.5599975585937,285.5718688964844,294.3964233398437,292.7603454589844,284.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669762960851585e-09,0.0010060048662126,-0.0162565726786851,0.0,0.0,0.0,-0.008068349212408,60.0,5.266851425170898,-0.0,-6.900254589936594e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,9.433538070879877e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.933987894328312e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,7.337224815273657e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.933971159625798e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,0.0004712222435045,285.12677001953125,294.1499938964844,292.5033264160156,285.5474548339844,294.3631591796875,292.7059020996094,284.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474708325043821e-09,0.0010052158031612,-0.0160148795694112,0.0,0.0,0.0,-0.0080226073041558,60.0,5.219561576843262,-0.0,-6.889433734613706e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,9.433538070879877e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.933987894328312e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,7.337224815273657e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.933971159625798e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,0.0004712222435045,285.12677001953125,294.1499938964844,292.5033264160156,285.5474548339844,294.3631591796875,292.7059020996094,284.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474708325043821e-09,0.0010052158031612,-0.0160148795694112,0.0,0.0,0.0,-0.0080226073041558,60.0,5.219561576843262,-0.0,-6.889433734613706e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.429945203009991e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.930204396368936e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,7.33443011995405e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.930187661666424e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.000471042789286,285.1251525878906,294.1499938964844,292.4750061035156,285.53521728515625,294.34637451171875,292.67877197265625,284.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429875298863408e-09,0.0010048324475064,-0.0158974416553974,0.0,0.0,0.0,-0.0080003822222352,60.0,5.195998668670654,-0.0,-6.884179271082759e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.426436736248434e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.926509665092452e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,7.331701635848731e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.92649293038994e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,0.0004708675842266,285.12353515625,294.1499938964844,292.4466552734375,285.5229797363281,294.3294982910156,292.6517028808594,284.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386097872734808e-09,0.0010044580558314,-0.0157827660441398,0.0,0.0,0.0,-0.0079786796122789,60.0,5.172501564025879,-0.0,-6.879050573616041e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.419970592716707e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.91970009636134e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,7.326671766350046e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.919684089254588e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0004705445899162,285.1203308105469,294.1499938964844,292.3900146484375,285.4984436035156,294.2954406738281,292.5975952148437,284.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037743486464,6.305397537431645e-09,0.001003768062219,-0.0155713707208633,0.0,0.0,0.0,-0.0079386727884411,60.0,5.125844478607178,-0.0,-6.869601065773169e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.419970592716707e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.91970009636134e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,7.326671766350046e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.919684089254588e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0004705445899162,285.1203308105469,294.1499938964844,292.3900146484375,285.4984436035156,294.2954406738281,292.5975952148437,284.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037743486464,6.305397537431645e-09,0.001003768062219,-0.0155713707208633,0.0,0.0,0.0,-0.0079386727884411,60.0,5.125844478607178,-0.0,-6.869601065773169e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.41445177886635e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.91388806141913e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,7.322378951357678e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.913872054312378e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004702689475379,285.1172180175781,294.1499938964844,292.3333435058594,285.47381591796875,294.26104736328125,292.5435485839844,284.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236505090129185e-09,0.0010031788842752,-0.0153909046202898,0.0,0.0,0.0,-0.0079045193269848,60.0,5.079741954803467,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.41445177886635e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.91388806141913e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,7.322378951357678e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.913872054312378e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004702689475379,285.1172180175781,294.1499938964844,292.3333435058594,285.47381591796875,294.26104736328125,292.5435485839844,284.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236505090129185e-09,0.0010031788842752,-0.0153909046202898,0.0,0.0,0.0,-0.0079045193269848,60.0,5.079741954803467,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.410254278918728e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.909467917168512e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,7.319114229176193e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.909452637657525e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0004700593126472,285.1141662597656,294.1499938964844,292.27667236328125,285.4490966796875,294.2262268066406,292.4894104003906,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027367388829,6.184084355709274e-09,0.0010027305688709,-0.0152535857632756,0.0,0.0,0.0,-0.0078785317018628,60.0,5.034416198730469,-0.0,-6.855407264083625e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.410254278918728e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.909467917168512e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,7.319114229176193e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.909452637657525e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0004700593126472,285.1141662597656,294.1499938964844,292.27667236328125,285.4490966796875,294.2262268066406,292.4894104003906,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027367388829,6.184084355709274e-09,0.0010027305688709,-0.0152535857632756,0.0,0.0,0.0,-0.0078785317018628,60.0,5.034416198730469,-0.0,-6.855407264083625e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.407565812580287e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.906636114465071e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.317022391362116e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.906620834954084e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0004699250275734,285.1111755371094,294.1499938964844,292.2200012207031,285.4242248535156,294.1910705566406,292.4350891113281,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.1504565884717985e-09,0.0010024429066106,-0.015165495686233,0.0,0.0,0.0,-0.0078618610277771,60.0,4.989875316619873,-0.0,-6.851475831126663e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.407565812580287e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.906636114465071e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.317022391362116e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.906620834954084e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0004699250275734,285.1111755371094,294.1499938964844,292.2200012207031,285.4242248535156,294.1910705566406,292.4350891113281,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.1504565884717985e-09,0.0010024429066106,-0.015165495686233,0.0,0.0,0.0,-0.0078618610277771,60.0,4.989875316619873,-0.0,-6.851475831126663e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.40697791520506e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.906017658067869e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.316564733628184e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.906002378556876e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0004698956909123,285.1097106933594,294.1499938964844,292.1916809082031,285.4117126464844,294.1733093261719,292.40777587890625,284.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023859795182,6.143076713982509e-09,0.0010023798095062,-0.0151461632922291,0.0,0.0,0.0,-0.0078582027927041,60.0,4.968053340911865,-0.0,-6.85061323224545e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.406790195498616e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.90581975202076e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,7.3164192144759e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.905804472509772e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0004698863485828,285.1082458496094,294.1499938964844,292.163330078125,285.3992004394531,294.1554870605469,292.3804016113281,285.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023653740063,6.140678188160109e-09,0.0010023593204095,-0.0151398796588182,0.0,0.0,0.0,-0.0078570134937763,60.0,4.946438789367676,-0.0,-6.850332567864825e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.408284677192567e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,9.907392814056948e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.317580457311124e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.907377534545958e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0004699609999079,285.1054077148437,294.1499938964844,292.1066589355469,285.3739929199219,294.1195373535156,292.3251647949219,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025234660133,6.1591705069474764e-09,0.0010025172960013,-0.0151883214712142,0.0,0.0,0.0,-0.0078661805018782,60.0,4.9041619300842285,-0.0,-6.852494749409743e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.408284677192567e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,9.907392814056948e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.317580457311124e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.907377534545958e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0004699609999079,285.1054077148437,294.1499938964844,292.1066589355469,285.3739929199219,294.1195373535156,292.3251647949219,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025234660133,6.1591705069474764e-09,0.0010025172960013,-0.0151883214712142,0.0,0.0,0.0,-0.0078661805018782,60.0,4.9041619300842285,-0.0,-6.852494749409743e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.412307554157452e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.911628876579924e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,7.320709119085222e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.911614324664696e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.000470161990961,285.1026306152344,294.1499938964844,292.04998779296875,285.3486022949219,294.0832214355469,292.269287109375,285.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029510594904,6.209180281047111e-09,0.0010029448894783,-0.0153193259611725,0.0,0.0,0.0,-0.0078909723088145,60.0,4.863121032714844,-0.0,-6.85834251612505e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.412307554157452e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.911628876579924e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,7.320709119085222e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.911614324664696e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.000470161990961,285.1026306152344,294.1499938964844,292.04998779296875,285.3486022949219,294.0832214355469,292.269287109375,285.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029510594904,6.209180281047111e-09,0.0010029448894783,-0.0153193259611725,0.0,0.0,0.0,-0.0078909723088145,60.0,4.863121032714844,-0.0,-6.85834251612505e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.420312562724575e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.920058801071718e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.326935156015679e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.92004424915649e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0004705619066953,285.0998840332031,294.1499938964844,291.9930114746094,285.3231201171875,294.0465087890625,292.2125244140625,285.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308807698474084e-09,0.0010037967003881,-0.015580303966999,0.0,0.0,0.0,-0.0079403603449463,60.0,4.82363748550415,-0.0,-6.869999680247929e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.420312562724575e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.920058801071718e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.326935156015679e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.92004424915649e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0004705619066953,285.0998840332031,294.1499938964844,291.9930114746094,285.3231201171875,294.0465087890625,292.2125244140625,285.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308807698474084e-09,0.0010037967003881,-0.015580303966999,0.0,0.0,0.0,-0.0079403603449463,60.0,4.82363748550415,-0.0,-6.869999680247929e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.43456034292467e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.935061825672165e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.33801643946208e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.935047273756936e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0004712736117653,285.09722900390625,294.1499938964844,291.9354248046875,285.29766845703125,294.0093994140625,292.154296875,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486212456024987e-09,0.0010053134756162,-0.0160450153052806,0.0,0.0,0.0,-0.0080283069983124,60.0,4.786496639251709,-0.0,-6.890782344726176e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.43456034292467e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.935061825672165e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.33801643946208e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.935047273756936e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0004712736117653,285.09722900390625,294.1499938964844,291.9354248046875,285.29766845703125,294.0093994140625,292.154296875,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486212456024987e-09,0.0010053134756162,-0.0160450153052806,0.0,0.0,0.0,-0.0080283069983124,60.0,4.786496639251709,-0.0,-6.890782344726176e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
