time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.44382991292514e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.944822522811592e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,7.345225458266214e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.944808698492125e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.000471736624604,285.0959167480469,294.1499938964844,291.90643310546875,285.28497314453125,293.9906921386719,292.12451171875,285.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.6016472288765735e-09,0.0010063004447147,-0.0163473915308713,0.0,0.0,0.0,-0.0080855321139097,60.0,4.768870830535889,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.454771497985348e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.956345456885174e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,7.353736145887524e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.956330904969946e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004722832236438,285.0946350097656,294.1499938964844,291.8772888183594,285.27227783203125,293.97186279296875,292.09423828125,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737926216970891e-09,0.0010074656456708,-0.016704361885786,0.0,0.0,0.0,-0.0081530911847949,60.0,4.75187873840332,-0.0,-6.920324580050874e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.481466986471788e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.984456119127572e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.374498818535358e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.984442294808105e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0004736167320515,285.09210205078125,294.1499938964844,291.8187255859375,285.2469482421875,293.93389892578125,292.0321044921875,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070430019240348e-09,0.0010103087406605,-0.0175752993673086,0.0,0.0,0.0,-0.0083179268985986,60.0,4.719873428344727,-0.0,-6.959444220910882e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.481466986471788e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.984456119127572e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.374498818535358e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.984442294808105e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0004736167320515,285.09210205078125,294.1499938964844,291.8187255859375,285.2469482421875,293.93389892578125,292.0321044921875,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070430019240348e-09,0.0010103087406605,-0.0175752993673086,0.0,0.0,0.0,-0.0083179268985986,60.0,4.719873428344727,-0.0,-6.959444220910882e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.514559496892616e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0001001930504571,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,7.400237518595532e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,0.000100192904938,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0004752698005177,285.089599609375,294.1499938964844,291.7597351074219,285.2216491699219,293.8953552246094,291.9674377441406,285.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.48265094330236e-09,0.0010138334473595,-0.0186549853533506,0.0,0.0,0.0,-0.008522281423211,60.0,4.690764904022217,-0.0,-7.00809650311385e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.514559496892616e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0001001930504571,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,7.400237518595532e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,0.000100192904938,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0004752698005177,285.089599609375,294.1499938964844,291.7597351074219,285.2216491699219,293.8953552246094,291.9674377441406,285.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.48265094330236e-09,0.0010138334473595,-0.0186549853533506,0.0,0.0,0.0,-0.008522281423211,60.0,4.690764904022217,-0.0,-7.00809650311385e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.553577547194436e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0001006039237836,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.430584082612768e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0001006037782644,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0004772188258357,285.0871887207031,294.1499938964844,291.7004089355469,285.1963806152344,293.8563232421875,291.90057373046875,285.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632341310381,60.0,4.664078712463379,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.553577547194436e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0001006039237836,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.430584082612768e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0001006037782644,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0004772188258357,285.0871887207031,294.1499938964844,291.7004089355469,285.1963806152344,293.8563232421875,291.90057373046875,285.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632341310381,60.0,4.664078712463379,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.597877942724152e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.000101070429082,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,7.465040107490495e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0001010702835628,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004794317646883,285.0848083496094,294.1499938964844,291.64080810546875,285.17120361328125,293.8167724609375,291.8317565917969,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639639854431152,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.597877942724152e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.000101070429082,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,7.465040107490495e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0001010702835628,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004794317646883,285.0848083496094,294.1499938964844,291.64080810546875,285.17120361328125,293.8167724609375,291.8317565917969,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639639854431152,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.621573553886265e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0001013199507724,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.483470108127221e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001013198125292,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.000480615417473,285.0836486816406,294.1499938964844,291.6109313964844,285.1586608886719,293.7967834472656,291.7968139648437,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.62809419631958,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.646192484069616e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0001015792004182,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.502617518184707e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.000101579062175,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0004818451707251,285.08251953125,294.1499938964844,291.5810241699219,285.1460876464844,293.7766418457031,291.7615051269531,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492764919996,0.0,0.0,0.0,-0.0093351993709802,60.0,4.616949558258057,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.696769848233087e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001021118077915,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.541955710621551e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001021116695483,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004843716451432,285.08026123046875,294.1499938964844,291.5210876464844,285.1210632324219,293.7359924316406,291.6903991699219,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595290184020996,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.696769848233087e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001021118077915,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.541955710621551e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001021116695483,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004843716451432,285.08026123046875,294.1499938964844,291.5210876464844,285.1210632324219,293.7359924316406,291.6903991699219,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595290184020996,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.747203876031564e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0001026428944896,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.581181853311136e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0001026427562464,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004868909309152,285.0780334472656,294.1499938964844,291.46112060546875,285.0960998535156,293.6947937011719,291.6191101074219,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573737144470215,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.747203876031564e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0001026428944896,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.581181853311136e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0001026427562464,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004868909309152,285.0780334472656,294.1499938964844,291.46112060546875,285.0960998535156,293.6947937011719,291.6191101074219,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573737144470215,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.7972086223308e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001031694700941,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.620074757141992e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001031693391269,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004893888253718,285.0758972167969,294.1499938964844,291.401123046875,285.0711975097656,293.65301513671875,291.5482788085937,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745759278535,0.0,0.0,0.0,-0.0102678630501031,60.0,4.551420211791992,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.7972086223308e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001031694700941,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.620074757141992e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001031693391269,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004893888253718,285.0758972167969,294.1499938964844,291.401123046875,285.0711975097656,293.65301513671875,291.5482788085937,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745759278535,0.0,0.0,0.0,-0.0102678630501031,60.0,4.551420211791992,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.837382822297512e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001035925160977,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.651320629520342e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0001035923851304,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004913955926895,285.07379150390625,294.1499938964844,291.3411865234375,285.0464172363281,293.6106872558594,291.4784240722656,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504269536999344e-08,0.0010482221841812,-0.0291844513267278,0.0,0.0,0.0,-0.010515971109271,60.0,4.52763032913208,-0.0,-7.491626519140483e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.837382822297512e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001035925160977,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.651320629520342e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0001035923851304,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004913955926895,285.07379150390625,294.1499938964844,291.3411865234375,285.0464172363281,293.6106872558594,291.4784240722656,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504269536999344e-08,0.0010482221841812,-0.0291844513267278,0.0,0.0,0.0,-0.010515971109271,60.0,4.52763032913208,-0.0,-7.491626519140483e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.8406286269892e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0001036267058225,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,7.653845386812463e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,0.0001036265748552,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0004915577592328,285.0727844238281,294.1499938964844,291.311279296875,285.0340881347656,293.58935546875,291.4446105957031,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544665667884146e-08,0.001048567937687,-0.0292901713401079,0.0,0.0,0.0,-0.0105359992012381,60.0,4.510654449462891,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.832523937802762e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001035413515637,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.647541497135535e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0001035412205965,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0004911529249511,285.07177734375,294.1499938964844,291.2814025878906,285.0217590332031,293.56793212890625,291.41180419921875,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443616720896443e-08,0.0010477046016603,-0.0290257092565298,0.0,0.0,0.0,-0.0104859080165624,60.0,4.489193439483643,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.812950156629086e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001033352309605,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.632316555827856e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001033350999932,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0004901752108708,285.06982421875,294.1499938964844,291.2218322753906,284.9971923828125,293.5249938964844,291.3487243652344,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870846033096,0.0,0.0,0.0,-0.0103649459779262,60.0,4.438757419586182,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.812950156629086e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001033352309605,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.632316555827856e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001033350999932,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0004901752108708,285.06982421875,294.1499938964844,291.2218322753906,284.9971923828125,293.5249938964844,291.3487243652344,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870846033096,0.0,0.0,0.0,-0.0103649459779262,60.0,4.438757419586182,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.783917630556972e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0001030294952215,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.609735621372238e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001030293715302,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0004887249669991,285.0679626464844,294.1499938964844,291.1625061035156,284.9727783203125,293.4818420410156,291.28826904296875,285.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383434772491455,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.783917630556972e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0001030294952215,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.609735621372238e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001030293715302,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0004887249669991,285.0679626464844,294.1499938964844,291.1625061035156,284.9727783203125,293.4818420410156,291.28826904296875,285.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383434772491455,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.74395516095683e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.000102608675661,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.578653458040208e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001026085519697,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0004867288516834,285.0661315917969,294.1499938964844,291.103515625,284.948486328125,293.43853759765625,291.2303466796875,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323293209075928,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.74395516095683e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.000102608675661,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.578653458040208e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001026085519697,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0004867288516834,285.0661315917969,294.1499938964844,291.103515625,284.948486328125,293.43853759765625,291.2303466796875,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323293209075928,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.696210327092558e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0001021058924379,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,7.541518425568938e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0001021057687466,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0004843439091928,285.0643920898437,294.1499938964844,291.044921875,284.9243469238281,293.3951721191406,291.1748046875,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259634017944336,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.696210327092558e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0001021058924379,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,7.541518425568938e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0001021057687466,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0004843439091928,285.0643920898437,294.1499938964844,291.044921875,284.9243469238281,293.3951721191406,291.1748046875,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259634017944336,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.670555300544947e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0001018357361317,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,7.52156411181204e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001018356124404,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0004830623802263,285.0635681152344,294.1499938964844,291.01580810546875,284.9123229980469,293.3734741210937,291.1477966308594,285.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.226991653442383,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.64440914685838e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0001015603993437,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.501227810280398e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0001015602829284,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004817563749384,285.062744140625,294.1499938964844,290.9867858886719,284.9003601074219,293.35174560546875,291.1213684082031,285.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194080829620361,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.592348214937374e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001010121704894,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.460735650965944e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.000101012054074,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0004791558312717,285.0611267089844,294.1499938964844,290.92919921875,284.8765563964844,293.30828857421875,291.0698547363281,285.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128349304199219,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.592348214937374e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001010121704894,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.460735650965944e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.000101012054074,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0004791558312717,285.0611267089844,294.1499938964844,290.92919921875,284.8765563964844,293.30828857421875,291.0698547363281,285.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128349304199219,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.543009218759836e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0001004926016321,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.422360795317218e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0001004924852168,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004766912898048,285.0596008300781,294.1499938964844,290.8722229003906,284.8529663085937,293.26483154296875,291.02008056640625,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063887596130371,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.543009218759836e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0001004926016321,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.422360795317218e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0001004924852168,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004766912898048,285.0596008300781,294.1499938964844,290.8722229003906,284.8529663085937,293.26483154296875,291.02008056640625,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063887596130371,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.49861787375994e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001000251431833,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.387833466054872e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001000250267679,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0004744738689623,285.0581359863281,294.1499938964844,290.8158874511719,284.8295593261719,293.2213134765625,290.97186279296875,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002012729644775,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.49861787375994e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001000251431833,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.387833466054872e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001000250267679,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0004744738689623,285.0581359863281,294.1499938964844,290.8158874511719,284.8295593261719,293.2213134765625,290.97186279296875,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002012729644775,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.460371074965224e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.9622382549569e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.358085713349283e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.96222734102048e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004725634062197,285.0567626953125,294.1499938964844,290.76031494140625,284.806396484375,293.17779541015625,290.9247741699219,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943195343017578,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
