time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.460371074965224e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.9622382549569e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.358085713349283e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.96222734102048e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004725634062197,285.0567626953125,294.1499938964844,290.76031494140625,284.806396484375,293.17779541015625,290.9247741699219,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943195343017578,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.443900489713997e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.944894554791972e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.345275662373751e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.94488291325979e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004717406991403,285.0560607910156,294.1499938964844,290.7328186035156,284.7948913574219,293.156005859375,290.9015808105469,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.60043975031499e-09,0.0010062917135655,-0.0163442268967628,0.0,0.0,0.0,-0.0080849425867199,60.0,3.915229082107544,-0.0,-6.90418033855167e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.42882979870774e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.929023508448154e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.33355336706154e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.929012594511732e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004709878703579,285.055419921875,294.1499938964844,290.7055358886719,284.783447265625,293.1341857910156,290.8785705566406,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126144394549556e-09,0.0010046855313703,-0.0158522259443998,0.0,0.0,0.0,-0.0079918280243873,60.0,3.888000726699829,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.4040333351586e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.902911551762372e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,7.314266986213624e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.902900637825952e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0004697492695413,285.0541381835937,294.1499938964844,290.651611328125,284.7607727050781,293.0905456542969,290.8329162597656,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836372613906861,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.4040333351586e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.902911551762372e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,7.314266986213624e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.902900637825952e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0004697492695413,285.0541381835937,294.1499938964844,290.651611328125,284.7607727050781,293.0905456542969,290.8329162597656,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836372613906861,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.385745943291111e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.883654274744912e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.300043216673657e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.883643360808492e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004688358167186,285.05291748046875,294.1499938964844,290.5986022949219,284.7383728027344,293.0468139648437,290.7875061035156,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875639086383444e-09,0.0010000934125855,-0.0144455786794424,0.0,0.0,0.0,-0.0077256243675947,60.0,3.7883458137512207,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.385745943291111e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.883654274744912e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.300043216673657e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.883643360808492e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004688358167186,285.05291748046875,294.1499938964844,290.5986022949219,284.7383728027344,293.0468139648437,290.7875061035156,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875639086383444e-09,0.0010000934125855,-0.0144455786794424,0.0,0.0,0.0,-0.0077256243675947,60.0,3.7883458137512207,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.373317880090326e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.87056628218852e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.290376379387453e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.8705553682521e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004682150029111,285.0517578125,294.1499938964844,290.546630859375,284.7162780761719,293.00299072265625,290.7420349121094,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.014039684087038,0.0,0.0,0.0,-0.0076488126069307,60.0,3.743570566177368,-0.0,-6.801327856464924e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.373317880090326e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.87056628218852e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.290376379387453e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.8705553682521e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004682150029111,285.0517578125,294.1499938964844,290.546630859375,284.7162780761719,293.00299072265625,290.7420349121094,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.014039684087038,0.0,0.0,0.0,-0.0076488126069307,60.0,3.743570566177368,-0.0,-6.801327856464924e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.365841833641753e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.862693696049972e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.284561434062198e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.862683509709314e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004678416007664,285.0506591796875,294.1499938964844,290.4956970214844,284.6944885253906,292.9591064453125,290.6962890625,285.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627470933688983e-09,0.0009979710448533,-0.0137954540550708,0.0,0.0,0.0,-0.0076025952585041,60.0,3.701887369155884,-0.0,-6.790473605633451e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.365841833641753e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.862693696049972e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.284561434062198e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.862683509709314e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004678416007664,285.0506591796875,294.1499938964844,290.4956970214844,284.6944885253906,292.9591064453125,290.6962890625,285.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627470933688983e-09,0.0009979710448533,-0.0137954540550708,0.0,0.0,0.0,-0.0076025952585041,60.0,3.701887369155884,-0.0,-6.790473605633451e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.363574645249172e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.860305726760998e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.282798469532281e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.86029554042034e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.000467728357762,285.0501403808594,294.1499938964844,290.4706726074219,284.6837158203125,292.9371032714844,290.6732482910156,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599180674664694e-09,0.0009977290173992,-0.0137213403359055,0.0,0.0,0.0,-0.0075885700061917,60.0,3.682094097137451,-0.0,-6.787181661138676e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.36196665861644e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.85861333901994e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.281547732418403e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.858602425083518e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004676480602938,285.04962158203125,294.1499938964844,290.4459228515625,284.67303466796875,292.91510009765625,290.650146484375,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579110062825521e-09,0.0009975573047995,-0.0136687606573104,0.0,0.0,0.0,-0.0075786197558045,60.0,3.662802219390869,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.360207332065328e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.856760152615608e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.280179124791175e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.856749966274948e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004675601667258,285.0486145019531,294.1499938964844,290.3973083496094,284.65191650390625,292.8710327148437,290.60369873046875,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.0136111145839095,0.0,0.0,0.0,-0.007567711174488,60.0,3.625654935836792,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.360207332065328e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.856760152615608e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.280179124791175e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.856749966274948e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004675601667258,285.0486145019531,294.1499938964844,290.3973083496094,284.65191650390625,292.8710327148437,290.60369873046875,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.0136111145839095,0.0,0.0,0.0,-0.007567711174488,60.0,3.625654935836792,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.35930947889574e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.855814278125764e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.279480632860214e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.855804819380865e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0004675153468269,285.0476989746094,294.1499938964844,290.3500061035156,284.63116455078125,292.826904296875,290.55712890625,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589989185333252,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.35930947889574e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.855814278125764e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.279480632860214e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.855804819380865e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0004675153468269,285.0476989746094,294.1499938964844,290.3500061035156,284.63116455078125,292.826904296875,290.55712890625,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589989185333252,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.358778333989903e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.855254756985232e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.279067358467728e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.855245298240334e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004674888332374,285.0467834472656,294.1499938964844,290.3039855957031,284.60858154296875,292.78271484375,290.5106506347656,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5554916858673096,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.358778333989903e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.855254756985232e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.279067358467728e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.855245298240334e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0004674888332374,285.0467834472656,294.1499938964844,290.3039855957031,284.60858154296875,292.78271484375,290.5106506347656,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5554916858673096,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.359030082123354e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.85552032943815e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.27926308172755e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.85551014309749e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.000467501435196,285.04595947265625,294.1499938964844,290.2592468261719,284.5820617675781,292.738525390625,290.46441650390625,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522130250930786,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.359030082123354e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.85552032943815e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.27926308172755e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.85551014309749e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.000467501435196,285.04595947265625,294.1499938964844,290.2592468261719,284.5820617675781,292.738525390625,290.46441650390625,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522130250930786,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.359820251120254e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.856351971393452e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.279877172550187e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.856342512648553e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004675409290939,285.0455627441406,294.1499938964844,290.2373352050781,284.56744384765625,292.7164306640625,290.44140625,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.5059547424316406,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.36124415602535e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.857851546257734e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,7.280984573299065e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.857841359917074e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004676120588555,285.045166015625,294.1499938964844,290.2156982421875,284.552001953125,292.6943359375,290.4184875488281,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4901134967803955,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.366986341774464e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.86389786703512e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.285450556082651e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.863888408290222e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004678988771047,285.0444030761719,294.1499938964844,290.1732788085937,284.5186462402344,292.650146484375,290.3727111816406,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.459871768951416,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.366986341774464e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.86389786703512e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.285450556082651e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.863888408290222e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004678988771047,285.0444030761719,294.1499938964844,290.1732788085937,284.5186462402344,292.650146484375,290.3727111816406,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.459871768951416,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.372568456456064e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.86977684078738e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.289792119991034e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.86976665444672e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0004681777500081,285.0440368652344,294.1499938964844,290.1499938964844,284.4986877441406,292.6253967285156,290.3470458984375,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710688810722786e-09,0.000998682109639,-0.0140134608373045,0.0,0.0,0.0,-0.0076438467949628,60.0,3.444045066833496,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.378066897625104e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.875566320260988e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.29406820028089e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.875556861516088e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004684524028562,285.0437316894531,294.1499938964844,290.1319580078125,284.4823913574219,292.6059875488281,290.3268737792969,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161149632728e-09,0.0009992675622925,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.4320878982543945,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.395965025760232e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.894413960864767e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.307989289984107e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.894404502119868e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0004693464725278,285.0430908203125,294.1499938964844,290.09161376953125,284.4434814453125,292.561767578125,290.28057861328125,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.407032489776612,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.395965025760232e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.894413960864767e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.307989289984107e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.894404502119868e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0004693464725278,285.0430908203125,294.1499938964844,290.09161376953125,284.4434814453125,292.561767578125,290.28057861328125,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.407032489776612,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.421918366570026e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.921743912855165e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.328174979193136e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.921734454110263e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004706429026555,285.04248046875,294.1499938964844,290.0521850585937,284.4022216796875,292.5175476074219,290.23358154296875,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3852202892303467,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.421918366570026e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.921743912855165e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.328174979193136e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.921734454110263e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004706429026555,285.04248046875,294.1499938964844,290.0521850585937,284.4022216796875,292.5175476074219,290.23358154296875,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3852202892303467,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.438324923394248e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.939020674210042e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.340935553656891e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.939011215465143e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004714624665211,285.0422058105469,294.1499938964844,290.0328063964844,284.3808288574219,292.49542236328125,290.209716796875,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.5297549589615755e-09,0.0010056851897388,-0.0161590743809938,0.0,0.0,0.0,-0.0080498903989791,60.0,3.3757028579711914,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.456898260395974e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.958579175872728e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.355381239904091e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.958570444723593e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004723902675323,285.0419311523437,294.1499938964844,290.0136413574219,284.35894775390625,292.4732971191406,290.18560791015625,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761136983612914e-09,0.0010076636681333,-0.0167651604861021,0.0,0.0,0.0,-0.0081645958125591,60.0,3.366955518722534,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.50132598518394e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001000536358333,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,7.389936217805371e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0001000535485218,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004746095219161,285.0414123535156,294.1499938964844,289.97589111328125,284.3139343261719,292.428955078125,290.1366271972656,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3523221015930176,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.50132598518394e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001000536358333,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,7.389936217805371e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0001000535485218,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004746095219161,285.0414123535156,294.1499938964844,289.97589111328125,284.3139343261719,292.428955078125,290.1366271972656,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3523221015930176,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.55497525865212e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001006185921141,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,7.431663107126951e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0001006184975267,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004772894026245,285.0409545898437,294.1499938964844,289.9389038085937,284.2674865722656,292.3844909667969,290.0868225097656,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.341316938400269,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.55497525865212e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001006185921141,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,7.431663107126951e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0001006184975267,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004772894026245,285.0409545898437,294.1499938964844,289.9389038085937,284.2674865722656,292.3844909667969,290.0868225097656,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.341316938400269,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.616294119041412e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0001012643042486,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,7.479355554096401e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001012642169371,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.000480352435261,285.04052734375,294.1499938964844,289.9025573730469,284.2198791503906,292.3399353027344,290.03662109375,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3335208892822266,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.616294119041412e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0001012643042486,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,7.479355554096401e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001012642169371,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.000480352435261,285.04052734375,294.1499938964844,289.9025573730469,284.2198791503906,292.3399353027344,290.03662109375,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3335208892822266,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
