time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.682153176981956e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0001019578339764,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.530579023296013e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0001019577466649,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0004836422449443,285.0401306152344,294.1499938964844,289.8667907714844,284.17144775390625,292.29522705078125,289.9867553710937,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.328037738800049,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.682153176981956e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0001019578339764,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.530579023296013e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0001019577466649,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0004836422449443,285.0401306152344,294.1499938964844,289.8667907714844,284.17144775390625,292.29522705078125,289.9867553710937,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.328037738800049,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.71534100244753e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0001023073127726,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.556391938123852e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0001023072254611,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004853000282309,285.0399780273437,294.1499938964844,289.84912109375,284.1470031738281,292.2727966308594,289.9621887207031,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.325747013092041,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.747702279128134e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0001026480895234,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.581561658298597e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0001026480022119,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.000486916542286,285.0398254394531,294.1499938964844,289.83160400390625,284.1224365234375,292.2503662109375,289.9380798339844,285.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384093585003027e-08,0.001038642367348,-0.0262524019926786,0.0,0.0,0.0,-0.0099606458097696,60.0,3.32342791557312,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.807216702029108e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0001032748041325,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.62785057304427e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.000103274716821,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004898894112557,285.0395202636719,294.1499938964844,289.7968444824219,284.0731506347656,292.2054138183594,289.8912048339844,285.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.3179056644439697,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.807216702029108e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0001032748041325,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.62785057304427e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.000103274716821,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004898894112557,285.0395202636719,294.1499938964844,289.7968444824219,284.0731506347656,292.2054138183594,289.8912048339844,285.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.3179056644439697,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.854640666162597e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0001037742040352,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.664735312573612e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001037741167237,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0004922583466395,285.0392761230469,294.1499938964844,289.76251220703125,284.0238952636719,292.160400390625,289.8467712402344,285.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.309387922286988,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.854640666162597e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0001037742040352,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.664735312573612e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001037741167237,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0004922583466395,285.0392761230469,294.1499938964844,289.76251220703125,284.0238952636719,292.160400390625,289.8467712402344,285.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.309387922286988,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.889652574202046e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001041428986354,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.691967039136216e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001041428113239,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.000494007312227,285.0390930175781,294.1499938964844,289.7284851074219,283.9749450683594,292.1154479980469,289.8049011230469,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.296602964401245,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.889652574202046e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001041428986354,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.691967039136216e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001041428113239,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.000494007312227,285.0390930175781,294.1499938964844,289.7284851074219,283.9749450683594,292.1154479980469,289.8049011230469,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.296602964401245,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.89046529866755e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0001041514551616,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.692599319852889e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.000104151375126,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004940479411743,285.0389404296875,294.1499938964844,289.6947326660156,283.9266052246094,292.070556640625,289.76568603515625,285.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.277420282363892,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.89046529866755e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0001041514551616,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,7.692599319852889e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.000104151375126,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004940479411743,285.0389404296875,294.1499938964844,289.6947326660156,283.9266052246094,292.070556640625,289.76568603515625,285.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.277420282363892,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.8631797300186e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0001038641275954,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.671376806683838e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001038640402839,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0004926849505864,285.03887939453125,294.1499938964844,289.6779479980469,283.9027404785156,292.0482788085937,289.74737548828125,285.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822614887080364e-08,0.0010509467683732,-0.0300175826996564,0.0,0.0,0.0,-0.0106738014146685,60.0,3.261270999908448,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.834283264353871e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001035598324961,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.648901373613626e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001035597451846,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.000491241517011,285.0388488769531,294.1499938964844,289.66119384765625,283.879150390625,292.0260925292969,289.7299194335937,285.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.146252692763028e-08,0.0010478673502802,-0.0290751997381448,0.0,0.0,0.0,-0.0104952882975339,60.0,3.241166353225708,-0.0,-7.486524822297724e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.774097270565107e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001029260456562,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.602090045111254e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001029259583447,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004882351495325,285.0387878417969,294.1499938964844,289.6277770996094,283.8328552246094,291.9820251464844,289.6967468261719,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712546405500234e-08,0.001041454845108,-0.0271121934056282,0.0,0.0,0.0,-0.0101234931498765,60.0,3.1976358890533447,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.774097270565107e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001029260456562,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.602090045111254e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001029259583447,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004882351495325,285.0387878417969,294.1499938964844,289.6277770996094,283.8328552246094,291.9820251464844,289.6967468261719,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712546405500234e-08,0.001041454845108,-0.0271121934056282,0.0,0.0,0.0,-0.0101234931498765,60.0,3.1976358890533447,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.707565186545251e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0001022254218696,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.550341979367658e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0001022253418341,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.000484911724925,285.03875732421875,294.1499938964844,289.5944519042969,283.7880249023437,291.9384765625,289.6655578613281,285.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418560415506,0.0,0.0,0.0,-0.0097124967724084,60.0,3.151421308517456,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.707565186545251e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0001022254218696,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.550341979367658e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0001022253418341,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.000484911724925,285.03875732421875,294.1499938964844,289.5944519042969,283.7880249023437,291.9384765625,289.6655578613281,285.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418560415506,0.0,0.0,0.0,-0.0097124967724084,60.0,3.151421308517456,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.640091593610124e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0001015148882288,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.497862679883838e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0001015148081933,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004815412976313,285.0387878417969,294.1499938964844,289.56109619140625,283.74493408203125,291.8954162597656,289.6359558105469,285.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1043291091918945,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.640091593610124e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0001015148882288,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.497862679883838e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0001015148081933,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004815412976313,285.0387878417969,294.1499938964844,289.56109619140625,283.74493408203125,291.8954162597656,289.6359558105469,285.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.1043291091918945,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.575990407029168e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001008398685371,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.448005635524169e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0001008397957775,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0004783393524121,285.0388488769531,294.1499938964844,289.5276794433594,283.7038879394531,291.852783203125,289.60748291015625,285.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0578691959381104,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.575990407029168e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001008398685371,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.448005635524169e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0001008397957775,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0004783393524121,285.0388488769531,294.1499938964844,289.5276794433594,283.7038879394531,291.852783203125,289.60748291015625,285.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0578691959381104,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.54627394094132e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.000100526944152,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.424892828566954e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0001005268713925,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004768549697473,285.0389099121094,294.1499938964844,289.51092529296875,283.6842041015625,291.8316650390625,289.5936279296875,285.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,-0.0087161548435688,60.0,3.0352983474731445,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.51839829212986e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001002333956421,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.40321193006821e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0001002333228825,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0004754625260829,285.0389709472656,294.1499938964844,289.494140625,283.6651306152344,291.8106384277344,289.5799560546875,285.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.013242721557617,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.469081851420924e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.971407416742296e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.364854536717758e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.97140014078468e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0004729991196654,285.0390930175781,294.1499938964844,289.4603881835937,283.6289978027344,291.76885986328125,289.5530090332031,285.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.9711124897003174,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.469081851420924e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.971407416742296e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.364854536717758e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.97140014078468e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0004729991196654,285.0390930175781,294.1499938964844,289.4603881835937,283.6289978027344,291.76885986328125,289.5530090332031,285.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.9711124897003174,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.428605699213222e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.928783401846886e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,7.333372195716947e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.928776125889271e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004709772474598,285.0392761230469,294.1499938964844,289.4263916015625,283.5957336425781,291.7274169921875,289.52642822265625,285.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.93173885345459,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.428605699213222e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.928783401846886e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,7.333372195716947e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.928776125889271e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004709772474598,285.0392761230469,294.1499938964844,289.4263916015625,283.5957336425781,291.7274169921875,289.52642822265625,285.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.93173885345459,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.396663517691196e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.895146649796516e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.308528438443318e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.895139373838902e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004693816881626,285.0395202636719,294.1499938964844,289.3920593261719,283.56561279296875,291.6862487792969,289.4998779296875,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8951101303100586,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.396663517691196e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.895146649796516e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.308528438443318e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.895139373838902e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004693816881626,285.0395202636719,294.1499938964844,289.3920593261719,283.56561279296875,291.6862487792969,289.4998779296875,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8951101303100586,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.372337081003934e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.86953018582426e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,7.289608038263395e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.869522909866646e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004681665741372,285.0397644042969,294.1499938964844,289.3572998046875,283.5389404296875,291.64532470703125,289.4731140136719,285.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986454388126,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8608739376068115,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.372337081003934e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.86953018582426e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,7.289608038263395e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.869522909866646e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0004681665741372,285.0397644042969,294.1499938964844,289.3572998046875,283.5389404296875,291.64532470703125,289.4731140136719,285.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986454388126,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8608739376068115,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.362715354654938e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.859397687250748e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.282123988261446e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.859390411293134e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004676859243772,285.0398864746094,294.1499938964844,289.3397521972656,283.5269775390625,291.6249389648437,289.4595642089844,285.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365592336051e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822193175554,60.0,2.844583749771118,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.3544258561451e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.850668720901012e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.275676762219518e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.850661444943398e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004672718932852,285.0400390625,294.1499938964844,289.32208251953125,283.5159606933594,291.6045837402344,289.4458923339844,285.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.4830642248759895e-09,0.0009967364603653,-0.0134171452373266,0.0,0.0,0.0,-0.0075310082174837,60.0,2.828688621520996,-0.0,-6.773677796445554e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.341511758975685e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.837069228524342e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,7.265632302733138e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.837061952566728e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0004666268068831,285.0403747558594,294.1499938964844,289.2863464355469,283.4969482421875,291.5639953613281,289.4179992675781,285.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7980098724365234,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.341511758975685e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.837069228524342e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,7.265632302733138e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.837061952566728e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0004666268068831,285.0403747558594,294.1499938964844,289.2863464355469,283.4969482421875,291.5639953613281,289.4179992675781,285.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7980098724365234,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.33252231334336e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.827602480072528e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.258640107465908e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.827595931710675e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.000466177763883,285.04071044921875,294.1499938964844,289.25,283.482177734375,291.5235595703125,289.38922119140625,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768461227416992,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.33252231334336e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.827602480072528e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.258640107465908e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.827595931710675e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.000466177763883,285.04071044921875,294.1499938964844,289.25,283.482177734375,291.5235595703125,289.38922119140625,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768461227416992,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.3253911472857e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.820093691814692e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.253093644976616e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.820086415857077e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.000465821562102,285.0411071777344,294.1499938964844,289.2133483886719,283.4698791503906,291.4831848144531,289.359619140625,285.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.739529848098755,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
