time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.3253911472857e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.820093691814692e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.253093644976616e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.820086415857077e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.000465821562102,285.0411071777344,294.1499938964844,289.2133483886719,283.4698791503906,291.4831848144531,289.359619140625,285.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.739529848098755,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.318231604993343e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.812554344534874e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.247525354614481e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.81254706857726e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004654639633372,285.04150390625,294.1499938964844,289.1766662597656,283.45819091796875,291.44293212890625,289.3291931152344,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.710838079452514,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.318231604993343e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.812554344534874e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.247525354614481e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.81254706857726e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004654639633372,285.04150390625,294.1499938964844,289.1766662597656,283.45819091796875,291.44293212890625,289.3291931152344,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.710838079452514,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.31462927837856e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.80876066023484e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.244723383337259e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.808753384277225e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0004652840143535,285.041748046875,294.1499938964844,289.1583251953125,283.4525451660156,291.4228515625,289.31378173828125,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.6965222358703613,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.311001485912128e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.804940054891632e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.241901766974479e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.804933506529778e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0004651028139051,285.0419616699219,294.1499938964844,289.1400146484375,283.4470520019531,291.4027709960937,289.2982177734375,285.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.682216167449951,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.303615661337972e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.79716278379783e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.23615667084232e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.797156235435978e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004647338937502,285.0424499511719,294.1499938964844,289.10333251953125,283.4364318847656,291.3627319335937,289.2668762207031,285.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.653621196746826,-0.0,-6.700256705016727e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.303615661337972e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.79716278379783e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.23615667084232e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.797156235435978e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004647338937502,285.0424499511719,294.1499938964844,289.10333251953125,283.4364318847656,291.3627319335937,289.2668762207031,285.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.653621196746826,-0.0,-6.700256705016727e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.296000644098969e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.789143223315476e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.230233313748613e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.789136674953625e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0004643534775823,285.04296875,294.1499938964844,289.0666809082031,283.4263610839844,291.32275390625,289.2352600097656,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.625032663345337,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.296000644098969e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.789143223315476e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,7.230233313748613e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.789136674953625e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0004643534775823,285.04296875,294.1499938964844,289.0666809082031,283.4263610839844,291.32275390625,289.2352600097656,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.625032663345337,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.28812805796042e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.780852997209875e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.224110595416278e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.780846448848024e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.000463960255729,285.0434875488281,294.1499938964844,289.0299987792969,283.416748046875,291.2828674316406,289.2034912109375,285.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5964369773864746,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.28812805796042e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.780852997209875e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.224110595416278e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.780846448848024e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.000463960255729,285.0434875488281,294.1499938964844,289.0299987792969,283.416748046875,291.2828674316406,289.2034912109375,285.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5964369773864746,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.279951336793602e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.772242628969252e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.21775068086572e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.7722360806074e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004635518125724,285.0440673828125,294.1499938964844,288.99334716796875,283.4076232910156,291.2430725097656,289.171630859375,285.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.567824602127075,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.279951336793602e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.772242628969252e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.21775068086572e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.7722360806074e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0004635518125724,285.0440673828125,294.1499938964844,288.99334716796875,283.4076232910156,291.2430725097656,289.171630859375,285.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.567824602127075,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.275767661165446e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.767836309038104e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,7.214496872620657e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.767830488272013e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0004633428470697,285.0443725585937,294.1499938964844,288.9750061035156,283.4032592773437,291.22320556640625,289.1557006835937,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5535125732421875,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.27149594645016e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.763338312041014e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,7.21117394277826e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.763331763679162e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0004631294868886,285.044677734375,294.1499938964844,288.9566650390625,283.3989562988281,291.203369140625,289.1398010253906,285.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306700848865e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.539196252822876,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.262769162887707e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.75414804997854e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.204386201919988e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.754142229212448e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004626935406122,285.0452880859375,294.1499938964844,288.9200134277344,283.3907470703125,291.16375732421875,289.1080322265625,285.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.510554790496826,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.262769162887707e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.75414804997854e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.204386201919988e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.754142229212448e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004626935406122,285.0452880859375,294.1499938964844,288.9200134277344,283.3907470703125,291.16375732421875,289.1080322265625,285.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.510554790496826,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.253773896489292e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.744676208356395e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.19739036867395e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.744670387590304e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004622442647814,285.04595947265625,294.1499938964844,288.8833312988281,283.3829345703125,291.1242370605469,289.0764465332031,285.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4819064140319824,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.253773896489292e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.744676208356395e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,7.19739036867395e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,9.744670387590304e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0004622442647814,285.04595947265625,294.1499938964844,288.8833312988281,283.3829345703125,291.1242370605469,289.0764465332031,285.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4819064140319824,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.244586544809864e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.735000639921054e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.1902439231053e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.734994819154964e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.000461785326479,285.046630859375,294.1499938964844,288.8466796875,283.3755187988281,291.0848083496094,289.0450134277344,285.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453261613845825,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.244586544809864e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.735000639921054e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.1902439231053e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.734994819154964e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.000461785326479,285.046630859375,294.1499938964844,288.8466796875,283.3755187988281,291.0848083496094,289.0450134277344,285.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453261613845825,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.235218749381602e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.725136624183506e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,7.182957779150456e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.725130075821652e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004613173950929,285.0473327636719,294.1499938964844,288.8099975585937,283.36846923828125,291.04547119140625,289.0138244628906,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4246366024017334,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.235218749381602e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.725136624183506e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,7.182957779150456e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.725130075821652e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004613173950929,285.0473327636719,294.1499938964844,288.8099975585937,283.36846923828125,291.04547119140625,289.0138244628906,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4246366024017334,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.230495197698474e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.720162051962689e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,7.179284148151055e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.720156231196596e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004610814794432,285.0476989746094,294.1499938964844,288.7916564941406,283.3651123046875,291.0258178710937,288.9983215332031,285.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.4103333950042725,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.225745452567936e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.715159831102936e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.175589416874573e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.715154010336846e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004608441959135,285.0480651855469,294.1499938964844,288.7733459472656,283.3617858886719,291.0062255859375,288.98291015625,285.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.396040916442871,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.216209582518786e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.705119009595364e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,7.168173033278435e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.705113188829272e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004603678826242,285.048828125,294.1499938964844,288.7366638183594,283.35546875,290.967041015625,288.9523010253906,285.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.36749267578125,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.216209582518786e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.705119009595364e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,7.168173033278435e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.705113188829272e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004603678826242,285.048828125,294.1499938964844,288.7366638183594,283.35546875,290.967041015625,288.9523010253906,285.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.36749267578125,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.206667891703546e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.695070912130176e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.160751556511968e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.695065091364086e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004598912782967,285.04962158203125,294.1499938964844,288.70001220703125,283.34942626953125,290.9279479980469,288.9220275878906,285.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.339003086090088,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.206667891703546e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.695070912130176e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.160751556511968e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.695065091364086e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004598912782967,285.04962158203125,294.1499938964844,288.70001220703125,283.34942626953125,290.9279479980469,288.9220275878906,285.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.339003086090088,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.197173494612798e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.685072291176766e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.153366459533572e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.685066470410676e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004594170022755,285.0504150390625,294.1499938964844,288.663330078125,283.3437194824219,290.8889465332031,288.89208984375,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.310585021972656,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.197173494612798e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.685072291176766e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.153366459533572e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.685066470410676e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004594170022755,285.0504150390625,294.1499938964844,288.663330078125,283.3437194824219,290.8889465332031,288.89208984375,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.310585021972656,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.187780960928647e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.675181354396044e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.146061398088932e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.675176261225717e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004589478485286,285.0512390136719,294.1499938964844,288.6266784667969,283.3382568359375,290.8500366210937,288.86248779296875,285.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282254457473755,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.187780960928647e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.675181354396044e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.146061398088932e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.675176261225717e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004589478485286,285.0512390136719,294.1499938964844,288.6266784667969,283.3382568359375,290.8500366210937,288.86248779296875,285.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282254457473755,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.183132351608948e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.670286817708984e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.142445974750444e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.670280996942893e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004587156581692,285.0516662597656,294.1499938964844,288.6083374023437,283.33563232421875,290.8305969238281,288.84783935546875,285.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.2681243419647217,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.178533218801022e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.665443212725222e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.13886838639155e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.665438119554892e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004584859125316,285.0520935058594,294.1499938964844,288.5899963378906,283.33306884765625,290.8111877441406,288.8332824707031,285.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.2540206909179688,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.169507393380628e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.655938629293814e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.131847814889625e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.655932808527724e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.000458035065094,285.052978515625,294.1499938964844,288.5533447265625,283.328125,290.7724304199219,288.8044738769531,285.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.225903987884521,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.169507393380628e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.655938629293814e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.131847814889625e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.655932808527724e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.000458035065094,285.052978515625,294.1499938964844,288.5533447265625,283.328125,290.7724304199219,288.8044738769531,285.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.225903987884521,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.160697663901374e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.64666178333573e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.6466566901654e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0004575950151775,285.0538635253906,294.1499938964844,288.51666259765625,283.32342529296875,290.7337341308594,288.77606201171875,285.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1978979110717773,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.160697663901374e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.64666178333573e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.6466566901654e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0004575950151775,285.0538635253906,294.1499938964844,288.51666259765625,283.32342529296875,290.7337341308594,288.77606201171875,285.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1978979110717773,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
